Feeder 1: HELICS interfaces created.
Feeder config: case=/home/teng/benchmark_118_10_8500_Andes_OpenDSS/13Bus/IEEE13Nodeckt.dss voltage_bus=675 power_topic=Feeder1_Power voltage_topic=TxInterfaceVoltage broker=tcp://127.0.0.1:23406 interface_base=100.000 MVA load_scale=1.000 uninterruptible=False output_dir=/home/teng/benchmark_118_10_8500_Andes_OpenDSS/FIDVR
Feeder: co-simulation step schedule = 0.003s until t=1.580s, then 0.033s
Feeder FIDVR config: motor_model=wecc_motor_d motors=634a,634b,634c,645,675a,675b,675c,611,652,670a,670b,670c caps=cap1,cap2 regs=reg1,reg2,reg3 wecc=[CompPF=0.970,Vstall=0.700,Rstall=0.114,Xstall=0.124,Tstall=0.033,Frst=0.200,Vrst=0.900,Trst=0.400,Tth=10.0,Th1t=1.30,Th2t=4.30,Fuvr=0.000] thermal_restore=off thermal_restore_window=[180.0,300.0]s thermal_restore_ramp=30.0s thermal_restore_v=0.900 pu thermal_restore_fraction=1.00 reg_control=off cap_control=off reg_band=[0.990, 1.030] cap_band=[0.970, 1.030] cap_init=1.00 cap_lockout=off cap_kvar_scale=1.000
Feeder 1: logging bus voltages for 13 buses to /home/teng/benchmark_118_10_8500_Andes_OpenDSS/FIDVR/feeder_1_all_bus_voltages.csv
Feeder compressor motors: count=12 topology=single-phase-per-load backend=wecc-motor-d total_kw=1911.000 total_kva=1970.103 Frst=0.200 Fuvr=0.000
  Load.weccmd_634a source_load=634a group=1 phase=1 phases=1 bus=634.1 conn=wye kv=0.277 kW=160.000 kVA=164.948 baseline_kvar=40.100 stall_kW=315.015 stall_kvar=342.648 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=183.33s
  Load.weccmd_634b source_load=634b group=2 phase=2 phases=1 bus=634.2 conn=wye kv=0.277 kW=120.000 kVA=123.711 baseline_kvar=30.075 stall_kW=236.261 stall_kvar=256.986 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=183.39s
  Load.weccmd_634c source_load=634c group=3 phase=3 phases=1 bus=634.3 conn=wye kv=0.277 kW=120.000 kVA=123.711 baseline_kvar=30.075 stall_kW=236.261 stall_kvar=256.986 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=183.44s
  Load.weccmd_645 source_load=645 group=4 phase=2 phases=1 bus=645.2 conn=wye kv=2.400 kW=170.000 kVA=175.258 baseline_kvar=42.606 stall_kW=334.703 stall_kvar=364.063 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=255.65s
  Load.weccmd_675a source_load=675a group=5 phase=1 phases=1 bus=675.1 conn=wye kv=2.400 kW=485.000 kVA=500.000 baseline_kvar=121.552 stall_kW=954.889 stall_kvar=1038.651 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=208.44s
  Load.weccmd_675b source_load=675b group=6 phase=2 phases=1 bus=675.2 conn=wye kv=2.400 kW=68.000 kVA=70.103 baseline_kvar=17.042 stall_kW=133.881 stall_kvar=145.625 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=208.49s
  Load.weccmd_675c source_load=675c group=7 phase=3 phases=1 bus=675.3 conn=wye kv=2.400 kW=290.000 kVA=298.969 baseline_kvar=72.681 stall_kW=570.964 stall_kvar=621.049 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=208.55s
  Load.weccmd_611 source_load=611 group=8 phase=3 phases=1 bus=611.3 conn=wye kv=2.400 kW=170.000 kVA=175.258 baseline_kvar=42.606 stall_kW=334.703 stall_kvar=364.063 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=234.72s
  Load.weccmd_652 source_load=652 group=9 phase=1 phases=1 bus=652.1 conn=wye kv=2.400 kW=128.000 kVA=131.959 baseline_kvar=32.080 stall_kW=252.012 stall_kvar=274.118 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=262.39s
  Load.weccmd_670a source_load=670a group=10 phase=1 phases=1 bus=670.1 conn=wye kv=2.400 kW=17.000 kVA=17.526 baseline_kvar=4.261 stall_kW=33.470 stall_kvar=36.406 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=293.16s
  Load.weccmd_670b source_load=670b group=11 phase=2 phases=1 bus=670.2 conn=wye kv=2.400 kW=66.000 kVA=68.041 baseline_kvar=16.541 stall_kW=129.944 stall_kvar=141.342 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=293.22s
  Load.weccmd_670c source_load=670c group=12 phase=3 phases=1 bus=670.3 conn=wye kv=2.400 kW=117.000 kVA=120.619 baseline_kvar=29.323 stall_kW=230.355 stall_kvar=250.561 Vstall=0.700 Tstall=0.033s Vrst=0.900 Trst=0.40s thermal_restore_delay=293.27s
Feeder 1: initial guess TxV=1.030000 pu AppliedV=1.030000 pu P=0.035948 Q=0.016954 Stage=BASELINE AlertSignal=dist_bus AlertBus=675 AlertV=1.027704 pu
Feeder 1: pre-fault health source_v=1.030000 pu dist_bus=675 dist_v=1.027704 pu alert=675 |V1| alert_v=1.027704 pu min_expected=0.950 pu
Feeder 1: entered HELICS initialization mode.
[Feeder01 init 01] TxV=1.016340 pu AppliedV=1.016340 pu P=0.035880 Q=0.017161 dV=inf dS=2.182e-04 Stage=BASELINE SlipAvg=nan SlipMax=nan
[Feeder01 init 02] TxV=1.008734 pu AppliedV=1.008734 pu P=0.035845 Q=0.017285 dV=1.431e-02 dS=1.283e-04 Stage=BASELINE SlipAvg=nan SlipMax=nan
[Feeder01 init 03] TxV=1.008695 pu AppliedV=1.008695 pu P=0.035846 Q=0.017286 dV=5.669e-05 dS=1.860e-06 Stage=BASELINE SlipAvg=nan SlipMax=nan
[Feeder01 init 04] TxV=1.008671 pu AppliedV=1.008671 pu P=0.035846 Q=0.017287 dV=3.268e-05 dS=5.216e-07 Stage=BASELINE SlipAvg=nan SlipMax=nan
[Feeder01 init 05] TxV=1.008671 pu AppliedV=1.008671 pu P=0.035846 Q=0.017287 dV=5.173e-07 dS=2.800e-07 Stage=BASELINE SlipAvg=nan SlipMax=nan
[Feeder01 init 06] TxV=1.008671 pu AppliedV=1.008671 pu P=0.035846 Q=0.017287 dV=0.000e+00 dS=6.341e-09 Stage=BASELINE SlipAvg=nan SlipMax=nan
Feeder 1: initialization handshake converged.
Feeder 1: alert detector reference set after initialization AlertV=1.003331 pu (675 |V1|).
Feeder 1: target simulation time = 10.000 s
[Feeder01 FIDVR] t=0.003s stage=BASELINE TxV=1.008671 pu AppliedV=1.008671 pu Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000001 t_granted=0.003s (t_req=0.003s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008671 pu ang=-10.163595 deg | DistBus=675 Vavg=1.003570 pu Va=0.986094 pu Vb=1.051992 pu Vc=0.972624 pu Vpos=1.003331 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003331 pu AlertVpos=1.003331 pu AlertVavg=1.003570 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008671 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000003 t_granted=0.006s (t_req=0.006s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163594 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000005 t_granted=0.009s (t_req=0.009s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163597 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000007 t_granted=0.012s (t_req=0.012s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163597 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000009 t_granted=0.015s (t_req=0.015s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163597 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000011 t_granted=0.018s (t_req=0.018s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163597 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000013 t_granted=0.021s (t_req=0.021s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163597 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000015 t_granted=0.024s (t_req=0.024s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163597 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000017 t_granted=0.027s (t_req=0.027s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163597 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000019 t_granted=0.030s (t_req=0.030s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163597 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000021 t_granted=0.033s (t_req=0.033s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163597 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000023 t_granted=0.036s (t_req=0.036s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163597 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000025 t_granted=0.039s (t_req=0.039s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000027 t_granted=0.042s (t_req=0.042s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000029 t_granted=0.045s (t_req=0.045s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000031 t_granted=0.048s (t_req=0.048s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000033 t_granted=0.051s (t_req=0.051s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000035 t_granted=0.054s (t_req=0.054s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000037 t_granted=0.057s (t_req=0.057s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000039 t_granted=0.060s (t_req=0.060s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000041 t_granted=0.063s (t_req=0.063s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000043 t_granted=0.066s (t_req=0.066s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000045 t_granted=0.069s (t_req=0.069s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000047 t_granted=0.072s (t_req=0.072s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000049 t_granted=0.075s (t_req=0.075s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000051 t_granted=0.078s (t_req=0.078s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000053 t_granted=0.081s (t_req=0.081s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000055 t_granted=0.084s (t_req=0.084s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000057 t_granted=0.087s (t_req=0.087s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000059 t_granted=0.090s (t_req=0.090s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000061 t_granted=0.093s (t_req=0.093s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000063 t_granted=0.096s (t_req=0.096s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000065 t_granted=0.099s (t_req=0.099s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000067 t_granted=0.102s (t_req=0.102s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000069 t_granted=0.105s (t_req=0.105s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000071 t_granted=0.108s (t_req=0.108s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000073 t_granted=0.111s (t_req=0.111s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000075 t_granted=0.114s (t_req=0.114s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000077 t_granted=0.117s (t_req=0.117s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000079 t_granted=0.120s (t_req=0.120s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000081 t_granted=0.123s (t_req=0.123s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000083 t_granted=0.126s (t_req=0.126s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000085 t_granted=0.129s (t_req=0.129s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000087 t_granted=0.132s (t_req=0.132s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000089 t_granted=0.135s (t_req=0.135s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000091 t_granted=0.138s (t_req=0.138s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000093 t_granted=0.141s (t_req=0.141s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000095 t_granted=0.144s (t_req=0.144s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000097 t_granted=0.147s (t_req=0.147s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000099 t_granted=0.150s (t_req=0.150s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000101 t_granted=0.153s (t_req=0.153s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000103 t_granted=0.156s (t_req=0.156s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000105 t_granted=0.159s (t_req=0.159s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000107 t_granted=0.162s (t_req=0.162s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000109 t_granted=0.165s (t_req=0.165s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000111 t_granted=0.168s (t_req=0.168s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000113 t_granted=0.171s (t_req=0.171s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000115 t_granted=0.174s (t_req=0.174s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000117 t_granted=0.177s (t_req=0.177s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000119 t_granted=0.180s (t_req=0.180s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000121 t_granted=0.183s (t_req=0.183s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000123 t_granted=0.186s (t_req=0.186s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000125 t_granted=0.189s (t_req=0.189s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000127 t_granted=0.192s (t_req=0.192s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000129 t_granted=0.195s (t_req=0.195s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000131 t_granted=0.198s (t_req=0.198s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000133 t_granted=0.201s (t_req=0.201s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000134 t_granted=0.204s (t_req=0.204s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000136 t_granted=0.207s (t_req=0.207s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000138 t_granted=0.210s (t_req=0.210s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000139 t_granted=0.213s (t_req=0.213s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000141 t_granted=0.216s (t_req=0.216s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000142 t_granted=0.219s (t_req=0.219s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000144 t_granted=0.222s (t_req=0.222s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000146 t_granted=0.225s (t_req=0.225s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000148 t_granted=0.228s (t_req=0.228s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000149 t_granted=0.231s (t_req=0.231s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000151 t_granted=0.234s (t_req=0.234s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000152 t_granted=0.237s (t_req=0.237s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000154 t_granted=0.240s (t_req=0.240s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000155 t_granted=0.243s (t_req=0.243s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000157 t_granted=0.246s (t_req=0.246s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000158 t_granted=0.249s (t_req=0.249s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000160 t_granted=0.252s (t_req=0.252s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000162 t_granted=0.255s (t_req=0.255s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000164 t_granted=0.258s (t_req=0.258s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000165 t_granted=0.261s (t_req=0.261s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000167 t_granted=0.264s (t_req=0.264s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000168 t_granted=0.267s (t_req=0.267s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000170 t_granted=0.270s (t_req=0.270s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000172 t_granted=0.273s (t_req=0.273s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000174 t_granted=0.276s (t_req=0.276s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000175 t_granted=0.279s (t_req=0.279s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000177 t_granted=0.282s (t_req=0.282s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000178 t_granted=0.285s (t_req=0.285s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000180 t_granted=0.288s (t_req=0.288s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000182 t_granted=0.291s (t_req=0.291s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000184 t_granted=0.294s (t_req=0.294s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000185 t_granted=0.297s (t_req=0.297s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000187 t_granted=0.300s (t_req=0.300s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000188 t_granted=0.303s (t_req=0.303s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000190 t_granted=0.306s (t_req=0.306s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000192 t_granted=0.309s (t_req=0.309s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000194 t_granted=0.312s (t_req=0.312s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000195 t_granted=0.315s (t_req=0.315s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000197 t_granted=0.318s (t_req=0.318s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000198 t_granted=0.321s (t_req=0.321s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000200 t_granted=0.324s (t_req=0.324s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000202 t_granted=0.327s (t_req=0.327s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000204 t_granted=0.330s (t_req=0.330s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000206 t_granted=0.333s (t_req=0.333s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000208 t_granted=0.336s (t_req=0.336s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000210 t_granted=0.339s (t_req=0.339s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000212 t_granted=0.342s (t_req=0.342s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000214 t_granted=0.345s (t_req=0.345s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000216 t_granted=0.348s (t_req=0.348s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000218 t_granted=0.351s (t_req=0.351s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000220 t_granted=0.354s (t_req=0.354s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000222 t_granted=0.357s (t_req=0.357s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000224 t_granted=0.360s (t_req=0.360s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000226 t_granted=0.363s (t_req=0.363s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000228 t_granted=0.366s (t_req=0.366s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000230 t_granted=0.369s (t_req=0.369s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000232 t_granted=0.372s (t_req=0.372s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000234 t_granted=0.375s (t_req=0.375s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000236 t_granted=0.378s (t_req=0.378s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000238 t_granted=0.381s (t_req=0.381s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000240 t_granted=0.384s (t_req=0.384s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000242 t_granted=0.387s (t_req=0.387s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000244 t_granted=0.390s (t_req=0.390s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000246 t_granted=0.393s (t_req=0.393s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000248 t_granted=0.396s (t_req=0.396s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000250 t_granted=0.399s (t_req=0.399s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000252 t_granted=0.402s (t_req=0.402s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000254 t_granted=0.405s (t_req=0.405s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000256 t_granted=0.408s (t_req=0.408s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000258 t_granted=0.411s (t_req=0.411s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000260 t_granted=0.414s (t_req=0.414s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000262 t_granted=0.417s (t_req=0.417s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000264 t_granted=0.420s (t_req=0.420s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000266 t_granted=0.423s (t_req=0.423s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000268 t_granted=0.426s (t_req=0.426s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000270 t_granted=0.429s (t_req=0.429s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000272 t_granted=0.432s (t_req=0.432s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000274 t_granted=0.435s (t_req=0.435s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000276 t_granted=0.438s (t_req=0.438s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000278 t_granted=0.441s (t_req=0.441s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000280 t_granted=0.444s (t_req=0.444s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000282 t_granted=0.447s (t_req=0.447s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000284 t_granted=0.450s (t_req=0.450s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000286 t_granted=0.453s (t_req=0.453s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000288 t_granted=0.456s (t_req=0.456s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000290 t_granted=0.459s (t_req=0.459s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000292 t_granted=0.462s (t_req=0.462s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000294 t_granted=0.465s (t_req=0.465s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000296 t_granted=0.468s (t_req=0.468s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000298 t_granted=0.471s (t_req=0.471s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000300 t_granted=0.474s (t_req=0.474s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000302 t_granted=0.477s (t_req=0.477s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000304 t_granted=0.480s (t_req=0.480s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000306 t_granted=0.483s (t_req=0.483s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000308 t_granted=0.486s (t_req=0.486s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000310 t_granted=0.489s (t_req=0.489s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000312 t_granted=0.492s (t_req=0.492s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000314 t_granted=0.495s (t_req=0.495s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000316 t_granted=0.498s (t_req=0.498s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000318 t_granted=0.501s (t_req=0.501s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000320 t_granted=0.504s (t_req=0.504s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000322 t_granted=0.507s (t_req=0.507s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000324 t_granted=0.510s (t_req=0.510s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000326 t_granted=0.513s (t_req=0.513s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000328 t_granted=0.516s (t_req=0.516s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000330 t_granted=0.519s (t_req=0.519s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000332 t_granted=0.522s (t_req=0.522s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000334 t_granted=0.525s (t_req=0.525s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000336 t_granted=0.528s (t_req=0.528s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000338 t_granted=0.531s (t_req=0.531s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000340 t_granted=0.534s (t_req=0.534s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000342 t_granted=0.537s (t_req=0.537s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000344 t_granted=0.540s (t_req=0.540s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000346 t_granted=0.543s (t_req=0.543s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000347 t_granted=0.546s (t_req=0.546s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000349 t_granted=0.549s (t_req=0.549s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000350 t_granted=0.552s (t_req=0.552s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000352 t_granted=0.555s (t_req=0.555s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000354 t_granted=0.558s (t_req=0.558s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000356 t_granted=0.561s (t_req=0.561s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000357 t_granted=0.564s (t_req=0.564s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000359 t_granted=0.567s (t_req=0.567s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000361 t_granted=0.570s (t_req=0.570s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000363 t_granted=0.573s (t_req=0.573s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000365 t_granted=0.576s (t_req=0.576s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163599 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000367 t_granted=0.579s (t_req=0.579s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000369 t_granted=0.582s (t_req=0.582s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000371 t_granted=0.585s (t_req=0.585s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000373 t_granted=0.588s (t_req=0.588s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000375 t_granted=0.591s (t_req=0.591s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000377 t_granted=0.594s (t_req=0.594s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000379 t_granted=0.597s (t_req=0.597s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000381 t_granted=0.600s (t_req=0.600s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000383 t_granted=0.603s (t_req=0.603s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000385 t_granted=0.606s (t_req=0.606s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000387 t_granted=0.609s (t_req=0.609s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000388 t_granted=0.612s (t_req=0.612s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000390 t_granted=0.615s (t_req=0.615s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000392 t_granted=0.618s (t_req=0.618s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000394 t_granted=0.621s (t_req=0.621s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000396 t_granted=0.624s (t_req=0.624s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000398 t_granted=0.627s (t_req=0.627s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000400 t_granted=0.630s (t_req=0.630s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000402 t_granted=0.633s (t_req=0.633s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000404 t_granted=0.636s (t_req=0.636s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000406 t_granted=0.639s (t_req=0.639s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000407 t_granted=0.642s (t_req=0.642s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000409 t_granted=0.645s (t_req=0.645s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000410 t_granted=0.648s (t_req=0.648s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000412 t_granted=0.651s (t_req=0.651s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000414 t_granted=0.654s (t_req=0.654s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000415 t_granted=0.657s (t_req=0.657s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000417 t_granted=0.660s (t_req=0.660s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000418 t_granted=0.663s (t_req=0.663s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000420 t_granted=0.666s (t_req=0.666s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000421 t_granted=0.669s (t_req=0.669s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000423 t_granted=0.672s (t_req=0.672s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000424 t_granted=0.675s (t_req=0.675s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000426 t_granted=0.678s (t_req=0.678s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000428 t_granted=0.681s (t_req=0.681s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000430 t_granted=0.684s (t_req=0.684s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000431 t_granted=0.687s (t_req=0.687s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000433 t_granted=0.690s (t_req=0.690s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000435 t_granted=0.693s (t_req=0.693s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000437 t_granted=0.696s (t_req=0.696s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000438 t_granted=0.699s (t_req=0.699s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000439 t_granted=0.702s (t_req=0.702s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000441 t_granted=0.705s (t_req=0.705s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000443 t_granted=0.708s (t_req=0.708s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000444 t_granted=0.711s (t_req=0.711s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000446 t_granted=0.714s (t_req=0.714s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000447 t_granted=0.717s (t_req=0.717s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000449 t_granted=0.720s (t_req=0.720s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000450 t_granted=0.723s (t_req=0.723s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000452 t_granted=0.726s (t_req=0.726s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000454 t_granted=0.729s (t_req=0.729s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000456 t_granted=0.732s (t_req=0.732s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000457 t_granted=0.735s (t_req=0.735s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000459 t_granted=0.738s (t_req=0.738s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000460 t_granted=0.741s (t_req=0.741s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000462 t_granted=0.744s (t_req=0.744s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000463 t_granted=0.747s (t_req=0.747s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000465 t_granted=0.750s (t_req=0.750s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000467 t_granted=0.753s (t_req=0.753s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000469 t_granted=0.756s (t_req=0.756s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000470 t_granted=0.759s (t_req=0.759s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000472 t_granted=0.762s (t_req=0.762s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000473 t_granted=0.765s (t_req=0.765s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000474 t_granted=0.768s (t_req=0.768s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000476 t_granted=0.771s (t_req=0.771s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000478 t_granted=0.774s (t_req=0.774s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000480 t_granted=0.777s (t_req=0.777s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000481 t_granted=0.780s (t_req=0.780s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000483 t_granted=0.783s (t_req=0.783s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000484 t_granted=0.786s (t_req=0.786s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000486 t_granted=0.789s (t_req=0.789s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000488 t_granted=0.792s (t_req=0.792s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000489 t_granted=0.795s (t_req=0.795s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000491 t_granted=0.798s (t_req=0.798s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000493 t_granted=0.801s (t_req=0.801s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000495 t_granted=0.804s (t_req=0.804s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000496 t_granted=0.807s (t_req=0.807s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000498 t_granted=0.810s (t_req=0.810s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000499 t_granted=0.813s (t_req=0.813s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000501 t_granted=0.816s (t_req=0.816s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000503 t_granted=0.819s (t_req=0.819s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000505 t_granted=0.822s (t_req=0.822s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000506 t_granted=0.825s (t_req=0.825s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000507 t_granted=0.828s (t_req=0.828s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000509 t_granted=0.831s (t_req=0.831s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000510 t_granted=0.834s (t_req=0.834s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000511 t_granted=0.837s (t_req=0.837s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000513 t_granted=0.840s (t_req=0.840s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000514 t_granted=0.843s (t_req=0.843s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000515 t_granted=0.846s (t_req=0.846s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000517 t_granted=0.849s (t_req=0.849s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000519 t_granted=0.852s (t_req=0.852s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000521 t_granted=0.855s (t_req=0.855s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000522 t_granted=0.858s (t_req=0.858s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000523 t_granted=0.861s (t_req=0.861s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000525 t_granted=0.864s (t_req=0.864s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000526 t_granted=0.867s (t_req=0.867s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000528 t_granted=0.870s (t_req=0.870s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000529 t_granted=0.873s (t_req=0.873s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000531 t_granted=0.876s (t_req=0.876s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000532 t_granted=0.879s (t_req=0.879s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000533 t_granted=0.882s (t_req=0.882s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000535 t_granted=0.885s (t_req=0.885s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000537 t_granted=0.888s (t_req=0.888s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000538 t_granted=0.891s (t_req=0.891s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000539 t_granted=0.894s (t_req=0.894s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000541 t_granted=0.897s (t_req=0.897s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000543 t_granted=0.900s (t_req=0.900s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000544 t_granted=0.903s (t_req=0.903s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000546 t_granted=0.906s (t_req=0.906s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000547 t_granted=0.909s (t_req=0.909s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000548 t_granted=0.912s (t_req=0.912s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000550 t_granted=0.915s (t_req=0.915s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000551 t_granted=0.918s (t_req=0.918s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000553 t_granted=0.921s (t_req=0.921s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000555 t_granted=0.924s (t_req=0.924s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000557 t_granted=0.927s (t_req=0.927s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000558 t_granted=0.930s (t_req=0.930s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000559 t_granted=0.933s (t_req=0.933s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000560 t_granted=0.936s (t_req=0.936s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000562 t_granted=0.939s (t_req=0.939s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000564 t_granted=0.942s (t_req=0.942s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000565 t_granted=0.945s (t_req=0.945s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000566 t_granted=0.948s (t_req=0.948s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000568 t_granted=0.951s (t_req=0.951s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000570 t_granted=0.954s (t_req=0.954s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000572 t_granted=0.957s (t_req=0.957s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000573 t_granted=0.960s (t_req=0.960s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000574 t_granted=0.963s (t_req=0.963s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000575 t_granted=0.966s (t_req=0.966s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000577 t_granted=0.969s (t_req=0.969s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000578 t_granted=0.972s (t_req=0.972s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000579 t_granted=0.975s (t_req=0.975s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000580 t_granted=0.978s (t_req=0.978s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000582 t_granted=0.981s (t_req=0.981s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000583 t_granted=0.984s (t_req=0.984s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000585 t_granted=0.987s (t_req=0.987s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000587 t_granted=0.990s (t_req=0.990s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000588 t_granted=0.993s (t_req=0.993s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000590 t_granted=0.996s (t_req=0.996s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000592 t_granted=0.999s (t_req=0.999s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.003569 pu Va=0.986093 pu Vb=1.051991 pu Vc=0.972623 pu Vpos=1.003330 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003330 pu AlertVpos=1.003330 pu AlertVavg=1.003569 pu | TotalPower=-3584.63 kW, -1728.70 kvar | Pub=0.035846+j0.017287 pu LoadMult=1.0000 | FIDVR=BASELINE TxV=1.008670 MotorP=1.000 MotorQ=1.000 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01 FIDVR] t=1.002s stage=FAULT_ACTIVE TxV=1.008670 pu AppliedV=1.008670 pu Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000593 t_granted=1.002s (t_req=1.002s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-10.163598 deg | DistBus=675 Vavg=1.004167 pu Va=0.989047 pu Vb=1.048359 pu Vc=0.975095 pu Vpos=1.003930 pu AlertSignal=dist_bus AlertBus=675 AlertV=1.003930 pu AlertVpos=1.003930 pu AlertVavg=1.004167 pu | TotalPower=-3583.82 kW, -1713.29 kvar | Pub=0.035838+j0.017133 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=1.008670 MotorP=1.000 MotorQ=1.047 Caps=on CapFrac=1.000 Tap=1.05000 Restore=1.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=12 Stalled=0 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01 ALERT] t=1.005s Alert.1 Fault Alert V=0.435433 pu | normalized drop=0.567 pu from 1.001 pu over 0.003 s (ref=1.003 pu)
[Feeder01] iter=000595 t_granted=1.005s (t_req=1.005s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.443690 pu ang=-9.038303 deg | DistBus=675 Vavg=0.435450 pu Va=0.422719 pu Vb=0.453551 pu Vc=0.430081 pu Vpos=0.435433 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.435433 pu AlertVpos=0.435433 pu AlertVavg=0.435450 pu | TotalPower=-559.91 kW, -498.07 kvar | Pub=0.005599+j0.004981 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.443690 MotorP=0.716 MotorQ=3.105 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.908 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=3 Stalled=0 Tripped=9 Restoring=0 ContactorTrips=9 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000597 t_granted=1.008s (t_req=1.008s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.447602 pu ang=-8.100184 deg | DistBus=675 Vavg=0.439470 pu Va=0.427491 pu Vb=0.457630 pu Vc=0.433289 pu Vpos=0.439455 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.439455 pu AlertVpos=0.439455 pu AlertVavg=0.439470 pu | TotalPower=-567.12 kW, -503.52 kvar | Pub=0.005671+j0.005035 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.447602 MotorP=0.709 MotorQ=3.075 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.901 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=3 Stalled=0 Tripped=9 Restoring=0 ContactorTrips=9 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000599 t_granted=1.011s (t_req=1.011s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.441745 pu ang=-8.398187 deg | DistBus=675 Vavg=0.435167 pu Va=0.425831 pu Vb=0.450775 pu Vc=0.428895 pu Vpos=0.435160 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.435160 pu AlertVpos=0.435160 pu AlertVavg=0.435167 pu | TotalPower=-532.18 kW, -464.68 kvar | Pub=0.005322+j0.004647 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.441745 MotorP=0.650 MotorQ=2.819 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.851 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=1 Stalled=0 Tripped=11 Restoring=0 ContactorTrips=11 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000601 t_granted=1.014s (t_req=1.014s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.436521 pu ang=-8.750842 deg | DistBus=675 Vavg=0.431028 pu Va=0.422573 pu Vb=0.445423 pu Vc=0.425090 pu Vpos=0.431023 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.431023 pu AlertVpos=0.431023 pu AlertVavg=0.431028 pu | TotalPower=-506.14 kW, -436.58 kvar | Pub=0.005061+j0.004366 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.436521 MotorP=0.605 MotorQ=2.627 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.808 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000603 t_granted=1.017s (t_req=1.017s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.431667 pu ang=-9.090245 deg | DistBus=675 Vavg=0.427076 pu Va=0.418960 pu Vb=0.440725 pu Vc=0.421543 pu Vpos=0.427071 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.427071 pu AlertVpos=0.427071 pu AlertVavg=0.427076 pu | TotalPower=-483.66 kW, -412.69 kvar | Pub=0.004837+j0.004127 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.431667 MotorP=0.566 MotorQ=2.458 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.770 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000605 t_granted=1.020s (t_req=1.020s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.427026 pu ang=-9.426603 deg | DistBus=675 Vavg=0.423297 pu Va=0.415662 pu Vb=0.436109 pu Vc=0.418119 pu Vpos=0.423292 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.423292 pu AlertVpos=0.423292 pu AlertVavg=0.423297 pu | TotalPower=-462.54 kW, -390.30 kvar | Pub=0.004625+j0.003903 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.427026 MotorP=0.529 MotorQ=2.298 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.733 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000607 t_granted=1.023s (t_req=1.023s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.422569 pu ang=-9.761072 deg | DistBus=675 Vavg=0.419633 pu Va=0.412405 pu Vb=0.431691 pu Vc=0.414804 pu Vpos=0.419629 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.419629 pu AlertVpos=0.419629 pu AlertVavg=0.419633 pu | TotalPower=-443.01 kW, -369.73 kvar | Pub=0.004430+j0.003697 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.422569 MotorP=0.495 MotorQ=2.147 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.697 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000609 t_granted=1.026s (t_req=1.026s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.418292 pu ang=-10.092709 deg | DistBus=675 Vavg=0.416095 pu Va=0.409266 pu Vb=0.427426 pu Vc=0.411593 pu Vpos=0.416091 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.416091 pu AlertVpos=0.416091 pu AlertVavg=0.416095 pu | TotalPower=-424.85 kW, -350.72 kvar | Pub=0.004248+j0.003507 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.418292 MotorP=0.462 MotorQ=2.005 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.662 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000611 t_granted=1.029s (t_req=1.029s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.414185 pu ang=-10.421384 deg | DistBus=675 Vavg=0.412674 pu Va=0.406219 pu Vb=0.423319 pu Vc=0.408483 pu Vpos=0.412670 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.412670 pu AlertVpos=0.412670 pu AlertVavg=0.412674 pu | TotalPower=-407.97 kW, -333.15 kvar | Pub=0.004080+j0.003332 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.414185 MotorP=0.431 MotorQ=1.871 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.628 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000613 t_granted=1.032s (t_req=1.032s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.410239 pu ang=-10.746810 deg | DistBus=675 Vavg=0.409365 pu Va=0.403266 pu Vb=0.419359 pu Vc=0.405470 pu Vpos=0.409362 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.409362 pu AlertVpos=0.409362 pu AlertVavg=0.409365 pu | TotalPower=-392.24 kW, -316.89 kvar | Pub=0.003922+j0.003169 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.410239 MotorP=0.402 MotorQ=1.745 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.595 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000615 t_granted=1.035s (t_req=1.035s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.406447 pu ang=-11.068767 deg | DistBus=675 Vavg=0.406166 pu Va=0.400404 pu Vb=0.415543 pu Vc=0.402552 pu Vpos=0.406163 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.406163 pu AlertVpos=0.406163 pu AlertVavg=0.406166 pu | TotalPower=-377.59 kW, -301.82 kvar | Pub=0.003776+j0.003018 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.406447 MotorP=0.375 MotorQ=1.627 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.563 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000617 t_granted=1.038s (t_req=1.038s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.402799 pu ang=-11.387043 deg | DistBus=675 Vavg=0.403071 pu Va=0.397628 pu Vb=0.411862 pu Vc=0.399723 pu Vpos=0.403068 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.403068 pu AlertVpos=0.403068 pu AlertVavg=0.403071 pu | TotalPower=-363.91 kW, -287.82 kvar | Pub=0.003639+j0.002878 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.402799 MotorP=0.349 MotorQ=1.515 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000619 t_granted=1.041s (t_req=1.041s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.399290 pu ang=-11.701448 deg | DistBus=675 Vavg=0.400076 pu Va=0.394935 pu Vb=0.408313 pu Vc=0.396981 pu Vpos=0.400073 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.400073 pu AlertVpos=0.400073 pu AlertVavg=0.400076 pu | TotalPower=-351.13 kW, -274.83 kvar | Pub=0.003511+j0.002748 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.399290 MotorP=0.325 MotorQ=1.409 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000621 t_granted=1.044s (t_req=1.044s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.395913 pu ang=-12.011811 deg | DistBus=675 Vavg=0.397179 pu Va=0.392324 pu Vb=0.404889 pu Vc=0.394325 pu Vpos=0.397176 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.397176 pu AlertVpos=0.397176 pu AlertVavg=0.397179 pu | TotalPower=-339.18 kW, -262.75 kvar | Pub=0.003392+j0.002627 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.395913 MotorP=0.302 MotorQ=1.310 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000623 t_granted=1.047s (t_req=1.047s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.392662 pu ang=-12.317986 deg | DistBus=675 Vavg=0.394376 pu Va=0.389792 pu Vb=0.401586 pu Vc=0.391749 pu Vpos=0.394372 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.394372 pu AlertVpos=0.394372 pu AlertVavg=0.394376 pu | TotalPower=-327.99 kW, -251.50 kvar | Pub=0.003280+j0.002515 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.392662 MotorP=0.280 MotorQ=1.216 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000625 t_granted=1.050s (t_req=1.050s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.389531 pu ang=-12.619840 deg | DistBus=675 Vavg=0.391662 pu Va=0.387336 pu Vb=0.398398 pu Vc=0.389253 pu Vpos=0.391658 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.391658 pu AlertVpos=0.391658 pu AlertVavg=0.391662 pu | TotalPower=-317.51 kW, -241.01 kvar | Pub=0.003175+j0.002410 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.389531 MotorP=0.260 MotorQ=1.127 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000627 t_granted=1.053s (t_req=1.053s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.386515 pu ang=-12.917250 deg | DistBus=675 Vavg=0.389036 pu Va=0.384953 pu Vb=0.395322 pu Vc=0.386833 pu Vpos=0.389032 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.389032 pu AlertVpos=0.389032 pu AlertVavg=0.389036 pu | TotalPower=-307.68 kW, -231.23 kvar | Pub=0.003077+j0.002312 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.386515 MotorP=0.240 MotorQ=1.043 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000629 t_granted=1.056s (t_req=1.056s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.383608 pu ang=-13.210109 deg | DistBus=675 Vavg=0.386493 pu Va=0.382642 pu Vb=0.392352 pu Vc=0.384486 pu Vpos=0.386489 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.386489 pu AlertVpos=0.386489 pu AlertVavg=0.386493 pu | TotalPower=-298.44 kW, -222.10 kvar | Pub=0.002984+j0.002221 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.383608 MotorP=0.222 MotorQ=0.963 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000631 t_granted=1.059s (t_req=1.059s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.380808 pu ang=-13.498320 deg | DistBus=675 Vavg=0.384034 pu Va=0.380401 pu Vb=0.389488 pu Vc=0.382212 pu Vpos=0.384029 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.384029 pu AlertVpos=0.384029 pu AlertVavg=0.384034 pu | TotalPower=-289.78 kW, -213.57 kvar | Pub=0.002898+j0.002136 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.380808 MotorP=0.205 MotorQ=0.888 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000633 t_granted=1.062s (t_req=1.062s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.378108 pu ang=-13.781800 deg | DistBus=675 Vavg=0.381652 pu Va=0.378227 pu Vb=0.386721 pu Vc=0.380007 pu Vpos=0.381647 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.381647 pu AlertVpos=0.381647 pu AlertVavg=0.381652 pu | TotalPower=-281.62 kW, -205.58 kvar | Pub=0.002816+j0.002056 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.378108 MotorP=0.188 MotorQ=0.817 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000635 t_granted=1.065s (t_req=1.065s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.375505 pu ang=-14.060478 deg | DistBus=675 Vavg=0.379347 pu Va=0.376119 pu Vb=0.384051 pu Vc=0.377870 pu Vpos=0.379342 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.379342 pu AlertVpos=0.379342 pu AlertVavg=0.379347 pu | TotalPower=-273.95 kW, -198.11 kvar | Pub=0.002739+j0.001981 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.375505 MotorP=0.173 MotorQ=0.749 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000637 t_granted=1.068s (t_req=1.068s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.372996 pu ang=-14.334287 deg | DistBus=675 Vavg=0.377116 pu Va=0.374075 pu Vb=0.381474 pu Vc=0.375799 pu Vpos=0.377111 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.377111 pu AlertVpos=0.377111 pu AlertVavg=0.377116 pu | TotalPower=-266.73 kW, -191.11 kvar | Pub=0.002667+j0.001911 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.372996 MotorP=0.158 MotorQ=0.685 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000639 t_granted=1.071s (t_req=1.071s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.370577 pu ang=-14.603178 deg | DistBus=675 Vavg=0.374958 pu Va=0.372094 pu Vb=0.378987 pu Vc=0.373793 pu Vpos=0.374952 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.374952 pu AlertVpos=0.374952 pu AlertVavg=0.374958 pu | TotalPower=-259.92 kW, -184.56 kvar | Pub=0.002599+j0.001846 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.370577 MotorP=0.144 MotorQ=0.625 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000641 t_granted=1.074s (t_req=1.074s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.368245 pu ang=-14.867107 deg | DistBus=675 Vavg=0.372870 pu Va=0.370174 pu Vb=0.376587 pu Vc=0.371849 pu Vpos=0.372864 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.372864 pu AlertVpos=0.372864 pu AlertVavg=0.372870 pu | TotalPower=-253.51 kW, -178.40 kvar | Pub=0.002535+j0.001784 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.368245 MotorP=0.131 MotorQ=0.567 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000643 t_granted=1.077s (t_req=1.077s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.365996 pu ang=-15.126039 deg | DistBus=675 Vavg=0.370849 pu Va=0.368313 pu Vb=0.374270 pu Vc=0.369966 pu Vpos=0.370843 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.370843 pu AlertVpos=0.370843 pu AlertVavg=0.370849 pu | TotalPower=-247.45 kW, -172.63 kvar | Pub=0.002475+j0.001726 pu LoadMult=1.0000 | FIDVR=FAULT_ACTIVE TxV=0.365996 MotorP=0.118 MotorQ=0.513 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01 FIDVR] t=1.080s stage=RECOVERED TxV=0.363827 pu AppliedV=0.363827 pu Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000645 t_granted=1.080s (t_req=1.080s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.363827 pu ang=-15.379947 deg | DistBus=675 Vavg=0.368895 pu Va=0.366509 pu Vb=0.372034 pu Vc=0.368141 pu Vpos=0.368888 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.368888 pu AlertVpos=0.368888 pu AlertVavg=0.368895 pu | TotalPower=-241.74 kW, -167.20 kvar | Pub=0.002417+j0.001672 pu LoadMult=1.0000 | FIDVR=RECOVERED TxV=0.363827 MotorP=0.106 MotorQ=0.461 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=0 Tripped=12 Restoring=0 ContactorTrips=12 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01 FIDVR] t=1.083s stage=STALLED_MOTORS TxV=1.008670 pu AppliedV=1.008670 pu Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000647 t_granted=1.083s (t_req=1.083s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008670 pu ang=-15.628805 deg | DistBus=675 Vavg=0.831699 pu Va=0.723536 pu Vb=1.016598 pu Vc=0.754963 pu Vpos=0.830821 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.830821 pu AlertVpos=0.830821 pu AlertVavg=0.831699 pu | TotalPower=-7295.02 kW, -9023.29 kvar | Pub=0.072950+j0.090233 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.008670 MotorP=4.235 MotorQ=18.380 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000649 t_granted=1.086s (t_req=1.086s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.852473 pu ang=-14.438524 deg | DistBus=675 Vavg=0.770995 pu Va=0.716966 pu Vb=0.863067 pu Vc=0.732951 pu Vpos=0.770738 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.770738 pu AlertVpos=0.770738 pu AlertVavg=0.770995 pu | TotalPower=-3695.45 kW, -4062.49 kvar | Pub=0.036955+j0.040625 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.852473 MotorP=2.327 MotorQ=10.098 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000651 t_granted=1.089s (t_req=1.089s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.841483 pu ang=-14.734017 deg | DistBus=675 Vavg=0.761387 pu Va=0.712103 pu Vb=0.846585 pu Vc=0.725473 pu Vpos=0.761182 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.761182 pu AlertVpos=0.761182 pu AlertVavg=0.761387 pu | TotalPower=-3600.19 kW, -3951.65 kvar | Pub=0.036002+j0.039516 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.841483 MotorP=2.334 MotorQ=10.130 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000653 t_granted=1.092s (t_req=1.092s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.851316 pu ang=-14.508879 deg | DistBus=675 Vavg=0.767815 pu Va=0.717288 pu Vb=0.855424 pu Vc=0.730733 pu Vpos=0.767602 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.767602 pu AlertVpos=0.767602 pu AlertVavg=0.767815 pu | TotalPower=-3744.12 kW, -4130.30 kvar | Pub=0.037441+j0.041303 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.851316 MotorP=2.402 MotorQ=10.423 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000655 t_granted=1.095s (t_req=1.095s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.857802 pu ang=-14.376258 deg | DistBus=675 Vavg=0.772669 pu Va=0.721503 pu Vb=0.861446 pu Vc=0.735059 pu Vpos=0.772453 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.772453 pu AlertVpos=0.772453 pu AlertVavg=0.772669 pu | TotalPower=-3825.55 kW, -4228.42 kvar | Pub=0.038256+j0.042284 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.857802 MotorP=2.430 MotorQ=10.546 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000657 t_granted=1.098s (t_req=1.098s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.863533 pu ang=-14.259995 deg | DistBus=675 Vavg=0.776917 pu Va=0.725176 pu Vb=0.866721 pu Vc=0.738854 pu Vpos=0.776698 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.776698 pu AlertVpos=0.776698 pu AlertVavg=0.776917 pu | TotalPower=-3899.21 kW, -4317.48 kvar | Pub=0.038992+j0.043175 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.863533 MotorP=2.456 MotorQ=10.658 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000659 t_granted=1.101s (t_req=1.101s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.869085 pu ang=-14.146585 deg | DistBus=675 Vavg=0.780995 pu Va=0.728671 pu Vb=0.871830 pu Vc=0.742483 pu Vpos=0.780772 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.780772 pu AlertVpos=0.780772 pu AlertVavg=0.780995 pu | TotalPower=-3972.03 kW, -4405.85 kvar | Pub=0.039720+j0.044058 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.869085 MotorP=2.482 MotorQ=10.770 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000661 t_granted=1.104s (t_req=1.104s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.874410 pu ang=-14.037604 deg | DistBus=675 Vavg=0.784895 pu Va=0.732009 pu Vb=0.876724 pu Vc=0.745953 pu Vpos=0.784670 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.784670 pu AlertVpos=0.784670 pu AlertVavg=0.784895 pu | TotalPower=-4042.68 kW, -4491.72 kvar | Pub=0.040427+j0.044917 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.874410 MotorP=2.506 MotorQ=10.877 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000663 t_granted=1.107s (t_req=1.107s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.879512 pu ang=-13.932900 deg | DistBus=675 Vavg=0.788623 pu Va=0.735197 pu Vb=0.881406 pu Vc=0.749267 pu Vpos=0.788395 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.788395 pu AlertVpos=0.788395 pu AlertVavg=0.788623 pu | TotalPower=-4111.11 kW, -4575.01 kvar | Pub=0.041111+j0.045750 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.879512 MotorP=2.530 MotorQ=10.980 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000665 t_granted=1.110s (t_req=1.110s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.884404 pu ang=-13.832283 deg | DistBus=675 Vavg=0.792189 pu Va=0.738244 pu Vb=0.885888 pu Vc=0.752435 pu Vpos=0.791958 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.791958 pu AlertVpos=0.791958 pu AlertVavg=0.792189 pu | TotalPower=-4177.42 kW, -4655.84 kvar | Pub=0.041774+j0.046558 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.884404 MotorP=2.553 MotorQ=11.079 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000667 t_granted=1.113s (t_req=1.113s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.889098 pu ang=-13.735525 deg | DistBus=675 Vavg=0.795602 pu Va=0.741158 pu Vb=0.890181 pu Vc=0.755467 pu Vpos=0.795368 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.795368 pu AlertVpos=0.795368 pu AlertVavg=0.795602 pu | TotalPower=-4241.68 kW, -4734.28 kvar | Pub=0.042417+j0.047343 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.889098 MotorP=2.575 MotorQ=11.174 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000669 t_granted=1.116s (t_req=1.116s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.893605 pu ang=-13.642428 deg | DistBus=675 Vavg=0.798872 pu Va=0.743949 pu Vb=0.894297 pu Vc=0.758369 pu Vpos=0.798635 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.798635 pu AlertVpos=0.798635 pu AlertVavg=0.798872 pu | TotalPower=-4303.97 kW, -4810.42 kvar | Pub=0.043040+j0.048104 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.893605 MotorP=2.596 MotorQ=11.266 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000671 t_granted=1.119s (t_req=1.119s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.897935 pu ang=-13.552817 deg | DistBus=675 Vavg=0.802006 pu Va=0.746622 pu Vb=0.898246 pu Vc=0.761150 pu Vpos=0.801767 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.801767 pu AlertVpos=0.801767 pu AlertVavg=0.802006 pu | TotalPower=-4364.36 kW, -4884.33 kvar | Pub=0.043644+j0.048843 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.897935 MotorP=2.616 MotorQ=11.354 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000673 t_granted=1.122s (t_req=1.122s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.902097 pu ang=-13.466540 deg | DistBus=675 Vavg=0.805012 pu Va=0.749185 pu Vb=0.902035 pu Vc=0.763816 pu Vpos=0.804771 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.804771 pu AlertVpos=0.804771 pu AlertVavg=0.805012 pu | TotalPower=-4422.91 kW, -4956.07 kvar | Pub=0.044229+j0.049561 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.902097 MotorP=2.636 MotorQ=11.439 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000675 t_granted=1.125s (t_req=1.125s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.906098 pu ang=-13.383462 deg | DistBus=675 Vavg=0.807897 pu Va=0.751643 pu Vb=0.905673 pu Vc=0.766373 pu Vpos=0.807653 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.807653 pu AlertVpos=0.807653 pu AlertVavg=0.807897 pu | TotalPower=-4479.67 kW, -5025.70 kvar | Pub=0.044797+j0.050257 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.906098 MotorP=2.654 MotorQ=11.521 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000677 t_granted=1.128s (t_req=1.128s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.909948 pu ang=-13.303459 deg | DistBus=675 Vavg=0.810666 pu Va=0.754003 pu Vb=0.909170 pu Vc=0.768827 pu Vpos=0.810421 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.810421 pu AlertVpos=0.810421 pu AlertVavg=0.810666 pu | TotalPower=-4534.72 kW, -5093.31 kvar | Pub=0.045347+j0.050933 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.909948 MotorP=2.673 MotorQ=11.599 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000679 t_granted=1.131s (t_req=1.131s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.913652 pu ang=-13.226419 deg | DistBus=675 Vavg=0.813326 pu Va=0.756267 pu Vb=0.912529 pu Vc=0.771183 pu Vpos=0.813079 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.813079 pu AlertVpos=0.813079 pu AlertVavg=0.813326 pu | TotalPower=-4588.08 kW, -5158.91 kvar | Pub=0.045881+j0.051589 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.913652 MotorP=2.690 MotorQ=11.675 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000681 t_granted=1.134s (t_req=1.134s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.917217 pu ang=-13.152233 deg | DistBus=675 Vavg=0.815882 pu Va=0.758442 pu Vb=0.915758 pu Vc=0.773446 pu Vpos=0.815632 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.815632 pu AlertVpos=0.815632 pu AlertVavg=0.815882 pu | TotalPower=-4639.81 kW, -5222.58 kvar | Pub=0.046398+j0.052226 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.917217 MotorP=2.707 MotorQ=11.748 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000683 t_granted=1.137s (t_req=1.137s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.920650 pu ang=-13.080799 deg | DistBus=675 Vavg=0.818339 pu Va=0.760532 pu Vb=0.918864 pu Vc=0.775620 pu Vpos=0.818087 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.818087 pu AlertVpos=0.818087 pu AlertVavg=0.818339 pu | TotalPower=-4689.98 kW, -5284.38 kvar | Pub=0.046900+j0.052844 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.920650 MotorP=2.723 MotorQ=11.819 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000685 t_granted=1.140s (t_req=1.140s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.923956 pu ang=-13.012025 deg | DistBus=675 Vavg=0.820700 pu Va=0.762540 pu Vb=0.921851 pu Vc=0.777710 pu Vpos=0.820447 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.820447 pu AlertVpos=0.820447 pu AlertVavg=0.820700 pu | TotalPower=-4738.62 kW, -5344.34 kvar | Pub=0.047386+j0.053443 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.923956 MotorP=2.739 MotorQ=11.887 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000687 t_granted=1.143s (t_req=1.143s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.927141 pu ang=-12.945825 deg | DistBus=675 Vavg=0.822972 pu Va=0.764471 pu Vb=0.924726 pu Vc=0.779719 pu Vpos=0.822717 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.822717 pu AlertVpos=0.822717 pu AlertVavg=0.822972 pu | TotalPower=-4785.77 kW, -5402.54 kvar | Pub=0.047858+j0.054025 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.927141 MotorP=2.754 MotorQ=11.953 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000689 t_granted=1.146s (t_req=1.146s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.930208 pu ang=-12.882118 deg | DistBus=675 Vavg=0.825156 pu Va=0.766327 pu Vb=0.927492 pu Vc=0.781650 pu Vpos=0.824900 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.824900 pu AlertVpos=0.824900 pu AlertVavg=0.825156 pu | TotalPower=-4831.46 kW, -5458.96 kvar | Pub=0.048315+j0.054590 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.930208 MotorP=2.769 MotorQ=12.016 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000691 t_granted=1.149s (t_req=1.149s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.933164 pu ang=-12.820823 deg | DistBus=675 Vavg=0.827258 pu Va=0.768113 pu Vb=0.930154 pu Vc=0.783508 pu Vpos=0.827000 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.827000 pu AlertVpos=0.827000 pu AlertVavg=0.827258 pu | TotalPower=-4875.75 kW, -5513.71 kvar | Pub=0.048757+j0.055137 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.933164 MotorP=2.783 MotorQ=12.077 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000693 t_granted=1.152s (t_req=1.152s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.936013 pu ang=-12.761865 deg | DistBus=675 Vavg=0.829281 pu Va=0.769831 pu Vb=0.932718 pu Vc=0.785296 pu Vpos=0.829022 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.829022 pu AlertVpos=0.829022 pu AlertVavg=0.829281 pu | TotalPower=-4918.68 kW, -5566.82 kvar | Pub=0.049187+j0.055668 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.936013 MotorP=2.796 MotorQ=12.136 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000695 t_granted=1.155s (t_req=1.155s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.938758 pu ang=-12.705172 deg | DistBus=675 Vavg=0.831228 pu Va=0.771484 pu Vb=0.935185 pu Vc=0.787016 pu Vpos=0.830967 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.830967 pu AlertVpos=0.830967 pu AlertVavg=0.831228 pu | TotalPower=-4960.26 kW, -5618.31 kvar | Pub=0.049603+j0.056183 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.938758 MotorP=2.809 MotorQ=12.192 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000697 t_granted=1.158s (t_req=1.158s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.941404 pu ang=-12.650670 deg | DistBus=675 Vavg=0.833102 pu Va=0.773074 pu Vb=0.937562 pu Vc=0.788670 pu Vpos=0.832839 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.832839 pu AlertVpos=0.832839 pu AlertVavg=0.833102 pu | TotalPower=-5000.56 kW, -5668.24 kvar | Pub=0.050006+j0.056682 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.941404 MotorP=2.822 MotorQ=12.247 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000699 t_granted=1.161s (t_req=1.161s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.943954 pu ang=-12.598292 deg | DistBus=675 Vavg=0.834906 pu Va=0.774604 pu Vb=0.939850 pu Vc=0.790263 pu Vpos=0.834641 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.834641 pu AlertVpos=0.834641 pu AlertVavg=0.834906 pu | TotalPower=-5039.59 kW, -5716.62 kvar | Pub=0.050396+j0.057166 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.943954 MotorP=2.834 MotorQ=12.300 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000701 t_granted=1.164s (t_req=1.164s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.946413 pu ang=-12.547970 deg | DistBus=675 Vavg=0.836643 pu Va=0.776078 pu Vb=0.942054 pu Vc=0.791796 pu Vpos=0.836377 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.836377 pu AlertVpos=0.836377 pu AlertVavg=0.836643 pu | TotalPower=-5077.40 kW, -5763.54 kvar | Pub=0.050774+j0.057635 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.946413 MotorP=2.846 MotorQ=12.351 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000703 t_granted=1.167s (t_req=1.167s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.948784 pu ang=-12.499642 deg | DistBus=675 Vavg=0.838316 pu Va=0.777497 pu Vb=0.944178 pu Vc=0.793273 pu Vpos=0.838049 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.838049 pu AlertVpos=0.838049 pu AlertVavg=0.838316 pu | TotalPower=-5114.04 kW, -5809.02 kvar | Pub=0.051140+j0.058090 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.948784 MotorP=2.857 MotorQ=12.400 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000705 t_granted=1.170s (t_req=1.170s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.951070 pu ang=-12.453247 deg | DistBus=675 Vavg=0.839927 pu Va=0.778863 pu Vb=0.946224 pu Vc=0.794694 pu Vpos=0.839659 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.839659 pu AlertVpos=0.839659 pu AlertVavg=0.839927 pu | TotalPower=-5149.51 kW, -5853.08 kvar | Pub=0.051495+j0.058531 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.951070 MotorP=2.868 MotorQ=12.448 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000707 t_granted=1.173s (t_req=1.173s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.953274 pu ang=-12.408723 deg | DistBus=675 Vavg=0.841479 pu Va=0.780178 pu Vb=0.948195 pu Vc=0.796063 pu Vpos=0.841209 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.841209 pu AlertVpos=0.841209 pu AlertVavg=0.841479 pu | TotalPower=-5183.86 kW, -5895.78 kvar | Pub=0.051839+j0.058958 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.953274 MotorP=2.879 MotorQ=12.494 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000709 t_granted=1.176s (t_req=1.176s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.955400 pu ang=-12.366012 deg | DistBus=675 Vavg=0.842974 pu Va=0.781445 pu Vb=0.950095 pu Vc=0.797382 pu Vpos=0.842703 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.842703 pu AlertVpos=0.842703 pu AlertVavg=0.842974 pu | TotalPower=-5217.13 kW, -5937.15 kvar | Pub=0.052171+j0.059372 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.955400 MotorP=2.889 MotorQ=12.538 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000711 t_granted=1.179s (t_req=1.179s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.957450 pu ang=-12.325061 deg | DistBus=675 Vavg=0.844414 pu Va=0.782666 pu Vb=0.951926 pu Vc=0.798652 pu Vpos=0.844143 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.844143 pu AlertVpos=0.844143 pu AlertVavg=0.844414 pu | TotalPower=-5249.33 kW, -5977.22 kvar | Pub=0.052493+j0.059772 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.957450 MotorP=2.899 MotorQ=12.581 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000713 t_granted=1.182s (t_req=1.182s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.959428 pu ang=-12.285815 deg | DistBus=675 Vavg=0.845803 pu Va=0.783842 pu Vb=0.953691 pu Vc=0.799876 pu Vpos=0.845530 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.845530 pu AlertVpos=0.845530 pu AlertVavg=0.845803 pu | TotalPower=-5280.52 kW, -6016.06 kvar | Pub=0.052805+j0.060161 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.959428 MotorP=2.908 MotorQ=12.622 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000715 t_granted=1.185s (t_req=1.185s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.961335 pu ang=-12.248223 deg | DistBus=675 Vavg=0.847140 pu Va=0.784974 pu Vb=0.955391 pu Vc=0.801054 pu Vpos=0.846866 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.846866 pu AlertVpos=0.846866 pu AlertVavg=0.847140 pu | TotalPower=-5310.70 kW, -6053.65 kvar | Pub=0.053107+j0.060537 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.961335 MotorP=2.917 MotorQ=12.662 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000717 t_granted=1.188s (t_req=1.188s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.963174 pu ang=-12.212234 deg | DistBus=675 Vavg=0.848428 pu Va=0.786065 pu Vb=0.957030 pu Vc=0.802190 pu Vpos=0.848154 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.848154 pu AlertVpos=0.848154 pu AlertVavg=0.848428 pu | TotalPower=-5339.91 kW, -6090.05 kvar | Pub=0.053399+j0.060901 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.963174 MotorP=2.926 MotorQ=12.700 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000719 t_granted=1.191s (t_req=1.191s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.964949 pu ang=-12.177799 deg | DistBus=675 Vavg=0.849671 pu Va=0.787117 pu Vb=0.958611 pu Vc=0.803284 pu Vpos=0.849395 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.849395 pu AlertVpos=0.849395 pu AlertVavg=0.849671 pu | TotalPower=-5368.20 kW, -6125.32 kvar | Pub=0.053682+j0.061253 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.964949 MotorP=2.935 MotorQ=12.737 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000721 t_granted=1.194s (t_req=1.194s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.966660 pu ang=-12.144875 deg | DistBus=675 Vavg=0.850868 pu Va=0.788130 pu Vb=0.960134 pu Vc=0.804339 pu Vpos=0.850591 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.850591 pu AlertVpos=0.850591 pu AlertVavg=0.850868 pu | TotalPower=-5395.55 kW, -6159.44 kvar | Pub=0.053955+j0.061594 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.966660 MotorP=2.943 MotorQ=12.773 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000723 t_granted=1.197s (t_req=1.197s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.968311 pu ang=-12.113414 deg | DistBus=675 Vavg=0.852021 pu Va=0.789107 pu Vb=0.961603 pu Vc=0.805355 pu Vpos=0.851744 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.851744 pu AlertVpos=0.851744 pu AlertVavg=0.852021 pu | TotalPower=-5422.03 kW, -6192.49 kvar | Pub=0.054220+j0.061925 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.968311 MotorP=2.951 MotorQ=12.807 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000725 t_granted=1.200s (t_req=1.200s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.969904 pu ang=-12.083374 deg | DistBus=675 Vavg=0.853134 pu Va=0.790048 pu Vb=0.963019 pu Vc=0.806334 pu Vpos=0.852855 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.852855 pu AlertVpos=0.852855 pu AlertVavg=0.853134 pu | TotalPower=-5447.65 kW, -6224.48 kvar | Pub=0.054477+j0.062245 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.969904 MotorP=2.959 MotorQ=12.841 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000727 t_granted=1.203s (t_req=1.203s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.971441 pu ang=-12.054714 deg | DistBus=675 Vavg=0.854206 pu Va=0.790956 pu Vb=0.964384 pu Vc=0.807279 pu Vpos=0.853927 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.853927 pu AlertVpos=0.853927 pu AlertVavg=0.854206 pu | TotalPower=-5472.45 kW, -6255.45 kvar | Pub=0.054724+j0.062555 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.971441 MotorP=2.966 MotorQ=12.873 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000729 t_granted=1.206s (t_req=1.206s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.972923 pu ang=-12.027395 deg | DistBus=675 Vavg=0.855240 pu Va=0.791830 pu Vb=0.965700 pu Vc=0.808188 pu Vpos=0.854959 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.854959 pu AlertVpos=0.854959 pu AlertVavg=0.855240 pu | TotalPower=-5496.42 kW, -6285.41 kvar | Pub=0.054964+j0.062854 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.972923 MotorP=2.973 MotorQ=12.904 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000731 t_granted=1.209s (t_req=1.209s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.974354 pu ang=-12.001376 deg | DistBus=675 Vavg=0.856237 pu Va=0.792673 pu Vb=0.966971 pu Vc=0.809066 pu Vpos=0.855956 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.855956 pu AlertVpos=0.855956 pu AlertVavg=0.856237 pu | TotalPower=-5519.63 kW, -6314.42 kvar | Pub=0.055196+j0.063144 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.974354 MotorP=2.980 MotorQ=12.934 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000733 t_granted=1.212s (t_req=1.212s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.975734 pu ang=-11.976622 deg | DistBus=675 Vavg=0.857198 pu Va=0.793486 pu Vb=0.968195 pu Vc=0.809912 pu Vpos=0.856916 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.856916 pu AlertVpos=0.856916 pu AlertVavg=0.857198 pu | TotalPower=-5542.07 kW, -6342.48 kvar | Pub=0.055421+j0.063425 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.975734 MotorP=2.987 MotorQ=12.963 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000735 t_granted=1.215s (t_req=1.215s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.977065 pu ang=-11.953097 deg | DistBus=675 Vavg=0.858124 pu Va=0.794269 pu Vb=0.969375 pu Vc=0.810727 pu Vpos=0.857841 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.857841 pu AlertVpos=0.857841 pu AlertVavg=0.858124 pu | TotalPower=-5563.77 kW, -6369.62 kvar | Pub=0.055638+j0.063696 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.977065 MotorP=2.993 MotorQ=12.990 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000737 t_granted=1.218s (t_req=1.218s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.978350 pu ang=-11.930764 deg | DistBus=675 Vavg=0.859017 pu Va=0.795025 pu Vb=0.970514 pu Vc=0.811513 pu Vpos=0.858734 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.858734 pu AlertVpos=0.858734 pu AlertVavg=0.859017 pu | TotalPower=-5584.77 kW, -6395.90 kvar | Pub=0.055848+j0.063959 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.978350 MotorP=2.999 MotorQ=13.017 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000739 t_granted=1.221s (t_req=1.221s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.979589 pu ang=-11.909593 deg | DistBus=675 Vavg=0.859878 pu Va=0.795753 pu Vb=0.971612 pu Vc=0.812271 pu Vpos=0.859595 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.859595 pu AlertVpos=0.859595 pu AlertVavg=0.859878 pu | TotalPower=-5605.06 kW, -6421.30 kvar | Pub=0.056051+j0.064213 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.979589 MotorP=3.005 MotorQ=13.043 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000741 t_granted=1.224s (t_req=1.224s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.980785 pu ang=-11.889550 deg | DistBus=675 Vavg=0.860709 pu Va=0.796455 pu Vb=0.972671 pu Vc=0.813002 pu Vpos=0.860425 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.860425 pu AlertVpos=0.860425 pu AlertVavg=0.860709 pu | TotalPower=-5624.70 kW, -6445.88 kvar | Pub=0.056247+j0.064459 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.980785 MotorP=3.011 MotorQ=13.068 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000743 t_granted=1.227s (t_req=1.227s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.981938 pu ang=-11.870605 deg | DistBus=675 Vavg=0.861510 pu Va=0.797132 pu Vb=0.973691 pu Vc=0.813706 pu Vpos=0.861225 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.861225 pu AlertVpos=0.861225 pu AlertVavg=0.861510 pu | TotalPower=-5643.66 kW, -6469.64 kvar | Pub=0.056437+j0.064696 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.981938 MotorP=3.017 MotorQ=13.093 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000745 t_granted=1.230s (t_req=1.230s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.983051 pu ang=-11.852726 deg | DistBus=675 Vavg=0.862282 pu Va=0.797784 pu Vb=0.974676 pu Vc=0.814385 pu Vpos=0.861996 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.861996 pu AlertVpos=0.861996 pu AlertVavg=0.862282 pu | TotalPower=-5662.01 kW, -6492.63 kvar | Pub=0.056620+j0.064926 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.983051 MotorP=3.022 MotorQ=13.116 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000747 t_granted=1.233s (t_req=1.233s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.984125 pu ang=-11.835886 deg | DistBus=675 Vavg=0.863026 pu Va=0.798413 pu Vb=0.975626 pu Vc=0.815040 pu Vpos=0.862740 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.862740 pu AlertVpos=0.862740 pu AlertVavg=0.863026 pu | TotalPower=-5679.75 kW, -6514.86 kvar | Pub=0.056798+j0.065149 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.984125 MotorP=3.027 MotorQ=13.139 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000749 t_granted=1.236s (t_req=1.236s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.985161 pu ang=-11.820059 deg | DistBus=675 Vavg=0.863745 pu Va=0.799020 pu Vb=0.976542 pu Vc=0.815671 pu Vpos=0.863458 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.863458 pu AlertVpos=0.863458 pu AlertVavg=0.863745 pu | TotalPower=-5696.90 kW, -6536.35 kvar | Pub=0.056969+j0.065363 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.985161 MotorP=3.032 MotorQ=13.160 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000751 t_granted=1.239s (t_req=1.239s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.986161 pu ang=-11.805216 deg | DistBus=675 Vavg=0.864437 pu Va=0.799606 pu Vb=0.977426 pu Vc=0.816280 pu Vpos=0.864150 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.864150 pu AlertVpos=0.864150 pu AlertVavg=0.864437 pu | TotalPower=-5713.48 kW, -6557.14 kvar | Pub=0.057135+j0.065571 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.986161 MotorP=3.037 MotorQ=13.181 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000753 t_granted=1.242s (t_req=1.242s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.987125 pu ang=-11.791333 deg | DistBus=675 Vavg=0.865105 pu Va=0.800170 pu Vb=0.978278 pu Vc=0.816867 pu Vpos=0.864817 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.864817 pu AlertVpos=0.864817 pu AlertVavg=0.865105 pu | TotalPower=-5729.48 kW, -6577.21 kvar | Pub=0.057295+j0.065772 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.987125 MotorP=3.042 MotorQ=13.202 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000755 t_granted=1.245s (t_req=1.245s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.988056 pu ang=-11.778382 deg | DistBus=675 Vavg=0.865749 pu Va=0.800714 pu Vb=0.979100 pu Vc=0.817434 pu Vpos=0.865461 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.865461 pu AlertVpos=0.865461 pu AlertVavg=0.865749 pu | TotalPower=-5744.98 kW, -6596.65 kvar | Pub=0.057450+j0.065966 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.988056 MotorP=3.046 MotorQ=13.221 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000757 t_granted=1.248s (t_req=1.248s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.988954 pu ang=-11.766342 deg | DistBus=675 Vavg=0.866370 pu Va=0.801239 pu Vb=0.979893 pu Vc=0.817980 pu Vpos=0.866082 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.866082 pu AlertVpos=0.866082 pu AlertVavg=0.866370 pu | TotalPower=-5759.94 kW, -6615.42 kvar | Pub=0.057599+j0.066154 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.988954 MotorP=3.051 MotorQ=13.240 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000759 t_granted=1.251s (t_req=1.251s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.989820 pu ang=-11.755189 deg | DistBus=675 Vavg=0.866969 pu Va=0.801745 pu Vb=0.980657 pu Vc=0.818506 pu Vpos=0.866680 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.866680 pu AlertVpos=0.866680 pu AlertVavg=0.866969 pu | TotalPower=-5774.39 kW, -6633.56 kvar | Pub=0.057744+j0.066336 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.989820 MotorP=3.055 MotorQ=13.258 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000761 t_granted=1.254s (t_req=1.254s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.990655 pu ang=-11.744900 deg | DistBus=675 Vavg=0.867547 pu Va=0.802232 pu Vb=0.981394 pu Vc=0.819013 pu Vpos=0.867257 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.867257 pu AlertVpos=0.867257 pu AlertVavg=0.867547 pu | TotalPower=-5788.35 kW, -6651.08 kvar | Pub=0.057884+j0.066511 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.990655 MotorP=3.059 MotorQ=13.276 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000763 t_granted=1.257s (t_req=1.257s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.991461 pu ang=-11.735452 deg | DistBus=675 Vavg=0.868103 pu Va=0.802702 pu Vb=0.982105 pu Vc=0.819503 pu Vpos=0.867813 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.867813 pu AlertVpos=0.867813 pu AlertVavg=0.868103 pu | TotalPower=-5801.84 kW, -6668.03 kvar | Pub=0.058018+j0.066680 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.991461 MotorP=3.063 MotorQ=13.293 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000765 t_granted=1.260s (t_req=1.260s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.992239 pu ang=-11.726826 deg | DistBus=675 Vavg=0.868641 pu Va=0.803156 pu Vb=0.982791 pu Vc=0.819975 pu Vpos=0.868350 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.868350 pu AlertVpos=0.868350 pu AlertVavg=0.868641 pu | TotalPower=-5814.89 kW, -6684.41 kvar | Pub=0.058149+j0.066844 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.992239 MotorP=3.067 MotorQ=13.309 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000767 t_granted=1.263s (t_req=1.263s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.992989 pu ang=-11.719003 deg | DistBus=675 Vavg=0.869159 pu Va=0.803593 pu Vb=0.983452 pu Vc=0.820430 pu Vpos=0.868868 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.868868 pu AlertVpos=0.868868 pu AlertVavg=0.869159 pu | TotalPower=-5827.48 kW, -6700.22 kvar | Pub=0.058275+j0.067002 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.992989 MotorP=3.070 MotorQ=13.325 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000769 t_granted=1.266s (t_req=1.266s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.993712 pu ang=-11.711962 deg | DistBus=675 Vavg=0.869658 pu Va=0.804015 pu Vb=0.984090 pu Vc=0.820869 pu Vpos=0.869366 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.869366 pu AlertVpos=0.869366 pu AlertVavg=0.869658 pu | TotalPower=-5839.63 kW, -6715.49 kvar | Pub=0.058396+j0.067155 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.993712 MotorP=3.074 MotorQ=13.340 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000771 t_granted=1.269s (t_req=1.269s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.994411 pu ang=-11.705682 deg | DistBus=675 Vavg=0.870140 pu Va=0.804422 pu Vb=0.984706 pu Vc=0.821292 pu Vpos=0.869848 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.869848 pu AlertVpos=0.869848 pu AlertVavg=0.870140 pu | TotalPower=-5851.40 kW, -6730.27 kvar | Pub=0.058514+j0.067303 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.994411 MotorP=3.077 MotorQ=13.355 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000773 t_granted=1.272s (t_req=1.272s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.995084 pu ang=-11.700150 deg | DistBus=675 Vavg=0.870604 pu Va=0.804814 pu Vb=0.985298 pu Vc=0.821700 pu Vpos=0.870312 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.870312 pu AlertVpos=0.870312 pu AlertVavg=0.870604 pu | TotalPower=-5862.74 kW, -6744.52 kvar | Pub=0.058627+j0.067445 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.995084 MotorP=3.080 MotorQ=13.369 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000775 t_granted=1.275s (t_req=1.275s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.995733 pu ang=-11.695345 deg | DistBus=675 Vavg=0.871052 pu Va=0.805192 pu Vb=0.985870 pu Vc=0.822093 pu Vpos=0.870759 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.870759 pu AlertVpos=0.870759 pu AlertVavg=0.871052 pu | TotalPower=-5873.69 kW, -6758.29 kvar | Pub=0.058737+j0.067583 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.995733 MotorP=3.084 MotorQ=13.383 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000777 t_granted=1.278s (t_req=1.278s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.996360 pu ang=-11.691249 deg | DistBus=675 Vavg=0.871484 pu Va=0.805557 pu Vb=0.986422 pu Vc=0.822473 pu Vpos=0.871191 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.871191 pu AlertVpos=0.871191 pu AlertVavg=0.871484 pu | TotalPower=-5884.28 kW, -6771.60 kvar | Pub=0.058843+j0.067716 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.996360 MotorP=3.087 MotorQ=13.396 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000779 t_granted=1.281s (t_req=1.281s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.996964 pu ang=-11.687848 deg | DistBus=675 Vavg=0.871900 pu Va=0.805908 pu Vb=0.986954 pu Vc=0.822839 pu Vpos=0.871607 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.871607 pu AlertVpos=0.871607 pu AlertVavg=0.871900 pu | TotalPower=-5894.49 kW, -6784.44 kvar | Pub=0.058945+j0.067844 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.996964 MotorP=3.090 MotorQ=13.409 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000781 t_granted=1.284s (t_req=1.284s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.997546 pu ang=-11.685126 deg | DistBus=675 Vavg=0.872301 pu Va=0.806247 pu Vb=0.987466 pu Vc=0.823191 pu Vpos=0.872008 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.872008 pu AlertVpos=0.872008 pu AlertVavg=0.872301 pu | TotalPower=-5904.34 kW, -6796.83 kvar | Pub=0.059043+j0.067968 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.997546 MotorP=3.092 MotorQ=13.421 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000783 t_granted=1.287s (t_req=1.287s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.998108 pu ang=-11.683065 deg | DistBus=675 Vavg=0.872688 pu Va=0.806573 pu Vb=0.987961 pu Vc=0.823531 pu Vpos=0.872395 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.872395 pu AlertVpos=0.872395 pu AlertVavg=0.872688 pu | TotalPower=-5913.86 kW, -6808.81 kvar | Pub=0.059139+j0.068088 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.998108 MotorP=3.095 MotorQ=13.433 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000785 t_granted=1.290s (t_req=1.290s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.998650 pu ang=-11.681652 deg | DistBus=675 Vavg=0.873061 pu Va=0.806888 pu Vb=0.988438 pu Vc=0.823859 pu Vpos=0.872768 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.872768 pu AlertVpos=0.872768 pu AlertVavg=0.873061 pu | TotalPower=-5923.06 kW, -6820.37 kvar | Pub=0.059231+j0.068204 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.998650 MotorP=3.098 MotorQ=13.444 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000787 t_granted=1.293s (t_req=1.293s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.999173 pu ang=-11.680874 deg | DistBus=675 Vavg=0.873422 pu Va=0.807192 pu Vb=0.988898 pu Vc=0.824175 pu Vpos=0.873127 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.873127 pu AlertVpos=0.873127 pu AlertVavg=0.873422 pu | TotalPower=-5931.94 kW, -6831.54 kvar | Pub=0.059319+j0.068315 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.999173 MotorP=3.100 MotorQ=13.455 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000789 t_granted=1.296s (t_req=1.296s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=0.999677 pu ang=-11.680717 deg | DistBus=675 Vavg=0.873768 pu Va=0.807485 pu Vb=0.989341 pu Vc=0.824479 pu Vpos=0.873474 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.873474 pu AlertVpos=0.873474 pu AlertVavg=0.873768 pu | TotalPower=-5940.50 kW, -6842.31 kvar | Pub=0.059405+j0.068423 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.999677 MotorP=3.103 MotorQ=13.466 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000791 t_granted=1.299s (t_req=1.299s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.000163 pu ang=-11.681165 deg | DistBus=675 Vavg=0.874103 pu Va=0.807767 pu Vb=0.989768 pu Vc=0.824773 pu Vpos=0.873808 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.873808 pu AlertVpos=0.873808 pu AlertVavg=0.874103 pu | TotalPower=-5948.76 kW, -6852.71 kvar | Pub=0.059488+j0.068527 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.000163 MotorP=3.105 MotorQ=13.476 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000793 t_granted=1.302s (t_req=1.302s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.000631 pu ang=-11.682204 deg | DistBus=675 Vavg=0.874425 pu Va=0.808039 pu Vb=0.990180 pu Vc=0.825056 pu Vpos=0.874130 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.874130 pu AlertVpos=0.874130 pu AlertVavg=0.874425 pu | TotalPower=-5956.73 kW, -6862.74 kvar | Pub=0.059567+j0.068627 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.000631 MotorP=3.107 MotorQ=13.486 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000795 t_granted=1.305s (t_req=1.305s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.001083 pu ang=-11.683825 deg | DistBus=675 Vavg=0.874736 pu Va=0.808301 pu Vb=0.990577 pu Vc=0.825329 pu Vpos=0.874441 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.874441 pu AlertVpos=0.874441 pu AlertVavg=0.874736 pu | TotalPower=-5964.43 kW, -6872.43 kvar | Pub=0.059644+j0.068724 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.001083 MotorP=3.110 MotorQ=13.496 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000797 t_granted=1.308s (t_req=1.308s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.001518 pu ang=-11.686015 deg | DistBus=675 Vavg=0.875035 pu Va=0.808554 pu Vb=0.990959 pu Vc=0.825591 pu Vpos=0.874739 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.874739 pu AlertVpos=0.874739 pu AlertVavg=0.875035 pu | TotalPower=-5971.85 kW, -6881.76 kvar | Pub=0.059718+j0.068818 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.001518 MotorP=3.112 MotorQ=13.505 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000799 t_granted=1.311s (t_req=1.311s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.001938 pu ang=-11.688761 deg | DistBus=675 Vavg=0.875324 pu Va=0.808797 pu Vb=0.991328 pu Vc=0.825845 pu Vpos=0.875028 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.875028 pu AlertVpos=0.875028 pu AlertVavg=0.875324 pu | TotalPower=-5979.01 kW, -6890.79 kvar | Pub=0.059790+j0.068908 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.001938 MotorP=3.114 MotorQ=13.514 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000801 t_granted=1.314s (t_req=1.314s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.002342 pu ang=-11.692053 deg | DistBus=675 Vavg=0.875601 pu Va=0.809032 pu Vb=0.991683 pu Vc=0.826089 pu Vpos=0.875306 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.875306 pu AlertVpos=0.875306 pu AlertVavg=0.875601 pu | TotalPower=-5985.91 kW, -6899.47 kvar | Pub=0.059859+j0.068995 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.002342 MotorP=3.116 MotorQ=13.522 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000803 t_granted=1.317s (t_req=1.317s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.002732 pu ang=-11.695879 deg | DistBus=675 Vavg=0.875869 pu Va=0.809258 pu Vb=0.992026 pu Vc=0.826324 pu Vpos=0.875573 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.875573 pu AlertVpos=0.875573 pu AlertVavg=0.875869 pu | TotalPower=-5992.57 kW, -6907.86 kvar | Pub=0.059926+j0.069079 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.002732 MotorP=3.118 MotorQ=13.530 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000805 t_granted=1.320s (t_req=1.320s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.003107 pu ang=-11.700228 deg | DistBus=675 Vavg=0.876127 pu Va=0.809475 pu Vb=0.992355 pu Vc=0.826550 pu Vpos=0.875831 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.875831 pu AlertVpos=0.875831 pu AlertVavg=0.876127 pu | TotalPower=-5998.98 kW, -6915.93 kvar | Pub=0.059990+j0.069159 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.003107 MotorP=3.119 MotorQ=13.538 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000807 t_granted=1.323s (t_req=1.323s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.003469 pu ang=-11.705088 deg | DistBus=675 Vavg=0.876376 pu Va=0.809685 pu Vb=0.992673 pu Vc=0.826769 pu Vpos=0.876079 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.876079 pu AlertVpos=0.876079 pu AlertVavg=0.876376 pu | TotalPower=-6005.18 kW, -6923.73 kvar | Pub=0.060052+j0.069237 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.003469 MotorP=3.121 MotorQ=13.546 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000809 t_granted=1.326s (t_req=1.326s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.003818 pu ang=-11.710452 deg | DistBus=675 Vavg=0.876615 pu Va=0.809887 pu Vb=0.992980 pu Vc=0.826979 pu Vpos=0.876319 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.876319 pu AlertVpos=0.876319 pu AlertVavg=0.876615 pu | TotalPower=-6011.15 kW, -6931.26 kvar | Pub=0.060111+j0.069313 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.003818 MotorP=3.123 MotorQ=13.553 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000811 t_granted=1.329s (t_req=1.329s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.004154 pu ang=-11.716310 deg | DistBus=675 Vavg=0.876846 pu Va=0.810082 pu Vb=0.993275 pu Vc=0.827182 pu Vpos=0.876549 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.876549 pu AlertVpos=0.876549 pu AlertVavg=0.876846 pu | TotalPower=-6016.90 kW, -6938.51 kvar | Pub=0.060169+j0.069385 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.004154 MotorP=3.124 MotorQ=13.560 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000813 t_granted=1.332s (t_req=1.332s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.004477 pu ang=-11.722651 deg | DistBus=675 Vavg=0.877068 pu Va=0.810269 pu Vb=0.993558 pu Vc=0.827377 pu Vpos=0.876771 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.876771 pu AlertVpos=0.876771 pu AlertVavg=0.877068 pu | TotalPower=-6022.44 kW, -6945.48 kvar | Pub=0.060224+j0.069455 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.004477 MotorP=3.126 MotorQ=13.567 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000815 t_granted=1.335s (t_req=1.335s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.004789 pu ang=-11.729465 deg | DistBus=675 Vavg=0.877282 pu Va=0.810450 pu Vb=0.993832 pu Vc=0.827565 pu Vpos=0.876985 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.876985 pu AlertVpos=0.876985 pu AlertVavg=0.877282 pu | TotalPower=-6027.79 kW, -6952.22 kvar | Pub=0.060278+j0.069522 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.004789 MotorP=3.128 MotorQ=13.574 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000817 t_granted=1.338s (t_req=1.338s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.005089 pu ang=-11.736745 deg | DistBus=675 Vavg=0.877488 pu Va=0.810624 pu Vb=0.994096 pu Vc=0.827745 pu Vpos=0.877191 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.877191 pu AlertVpos=0.877191 pu AlertVavg=0.877488 pu | TotalPower=-6032.94 kW, -6958.70 kvar | Pub=0.060329+j0.069587 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.005089 MotorP=3.129 MotorQ=13.580 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000819 t_granted=1.341s (t_req=1.341s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.005378 pu ang=-11.744481 deg | DistBus=675 Vavg=0.877687 pu Va=0.810791 pu Vb=0.994349 pu Vc=0.827920 pu Vpos=0.877389 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.877389 pu AlertVpos=0.877389 pu AlertVavg=0.877687 pu | TotalPower=-6037.90 kW, -6964.95 kvar | Pub=0.060379+j0.069650 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.005378 MotorP=3.130 MotorQ=13.586 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000821 t_granted=1.344s (t_req=1.344s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.005656 pu ang=-11.752666 deg | DistBus=675 Vavg=0.877877 pu Va=0.810952 pu Vb=0.994593 pu Vc=0.828087 pu Vpos=0.877580 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.877580 pu AlertVpos=0.877580 pu AlertVavg=0.877877 pu | TotalPower=-6042.67 kW, -6970.97 kvar | Pub=0.060427+j0.069710 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.005656 MotorP=3.132 MotorQ=13.592 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000823 t_granted=1.347s (t_req=1.347s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.005923 pu ang=-11.761290 deg | DistBus=675 Vavg=0.878061 pu Va=0.811107 pu Vb=0.994827 pu Vc=0.828248 pu Vpos=0.877763 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.877763 pu AlertVpos=0.877763 pu AlertVavg=0.878061 pu | TotalPower=-6047.26 kW, -6976.75 kvar | Pub=0.060473+j0.069767 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.005923 MotorP=3.133 MotorQ=13.598 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000825 t_granted=1.350s (t_req=1.350s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.006181 pu ang=-11.770347 deg | DistBus=675 Vavg=0.878238 pu Va=0.811256 pu Vb=0.995054 pu Vc=0.828403 pu Vpos=0.877940 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.877940 pu AlertVpos=0.877940 pu AlertVavg=0.878238 pu | TotalPower=-6051.69 kW, -6982.34 kvar | Pub=0.060517+j0.069823 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.006181 MotorP=3.134 MotorQ=13.603 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000827 t_granted=1.353s (t_req=1.353s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.006428 pu ang=-11.779827 deg | DistBus=675 Vavg=0.878407 pu Va=0.811399 pu Vb=0.995271 pu Vc=0.828552 pu Vpos=0.878109 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.878109 pu AlertVpos=0.878109 pu AlertVavg=0.878407 pu | TotalPower=-6055.94 kW, -6987.69 kvar | Pub=0.060559+j0.069877 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.006428 MotorP=3.136 MotorQ=13.609 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000829 t_granted=1.356s (t_req=1.356s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.006666 pu ang=-11.789721 deg | DistBus=675 Vavg=0.878571 pu Va=0.811537 pu Vb=0.995479 pu Vc=0.828695 pu Vpos=0.878273 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.878273 pu AlertVpos=0.878273 pu AlertVavg=0.878571 pu | TotalPower=-6060.03 kW, -6992.85 kvar | Pub=0.060600+j0.069928 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.006666 MotorP=3.137 MotorQ=13.614 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000831 t_granted=1.359s (t_req=1.359s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.006895 pu ang=-11.800024 deg | DistBus=675 Vavg=0.878728 pu Va=0.811670 pu Vb=0.995680 pu Vc=0.828833 pu Vpos=0.878429 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.878429 pu AlertVpos=0.878429 pu AlertVavg=0.878728 pu | TotalPower=-6063.97 kW, -6997.82 kvar | Pub=0.060640+j0.069978 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.006895 MotorP=3.138 MotorQ=13.618 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000833 t_granted=1.362s (t_req=1.362s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.007116 pu ang=-11.810726 deg | DistBus=675 Vavg=0.878879 pu Va=0.811797 pu Vb=0.995874 pu Vc=0.828966 pu Vpos=0.878581 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.878581 pu AlertVpos=0.878581 pu AlertVavg=0.878879 pu | TotalPower=-6067.78 kW, -7002.61 kvar | Pub=0.060678+j0.070026 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.007116 MotorP=3.139 MotorQ=13.623 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000835 t_granted=1.365s (t_req=1.365s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.007327 pu ang=-11.821822 deg | DistBus=675 Vavg=0.879024 pu Va=0.811920 pu Vb=0.996059 pu Vc=0.829093 pu Vpos=0.878726 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.878726 pu AlertVpos=0.878726 pu AlertVavg=0.879024 pu | TotalPower=-6071.41 kW, -7007.19 kvar | Pub=0.060714+j0.070072 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.007327 MotorP=3.140 MotorQ=13.627 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000837 t_granted=1.368s (t_req=1.368s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.007530 pu ang=-11.833302 deg | DistBus=675 Vavg=0.879163 pu Va=0.812037 pu Vb=0.996237 pu Vc=0.829216 pu Vpos=0.878865 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.878865 pu AlertVpos=0.878865 pu AlertVavg=0.879163 pu | TotalPower=-6074.91 kW, -7011.60 kvar | Pub=0.060749+j0.070116 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.007530 MotorP=3.141 MotorQ=13.632 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000839 t_granted=1.371s (t_req=1.371s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.007725 pu ang=-11.845159 deg | DistBus=675 Vavg=0.879297 pu Va=0.812150 pu Vb=0.996408 pu Vc=0.829333 pu Vpos=0.878998 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.878998 pu AlertVpos=0.878998 pu AlertVavg=0.879297 pu | TotalPower=-6078.27 kW, -7015.83 kvar | Pub=0.060783+j0.070158 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.007725 MotorP=3.142 MotorQ=13.636 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000841 t_granted=1.374s (t_req=1.374s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.007913 pu ang=-11.857388 deg | DistBus=675 Vavg=0.879426 pu Va=0.812259 pu Vb=0.996573 pu Vc=0.829446 pu Vpos=0.879127 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.879127 pu AlertVpos=0.879127 pu AlertVavg=0.879426 pu | TotalPower=-6081.51 kW, -7019.92 kvar | Pub=0.060815+j0.070199 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.007913 MotorP=3.143 MotorQ=13.640 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000843 t_granted=1.377s (t_req=1.377s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008092 pu ang=-11.869982 deg | DistBus=675 Vavg=0.879549 pu Va=0.812362 pu Vb=0.996730 pu Vc=0.829554 pu Vpos=0.879250 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.879250 pu AlertVpos=0.879250 pu AlertVavg=0.879549 pu | TotalPower=-6084.59 kW, -7023.81 kvar | Pub=0.060846+j0.070238 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.008092 MotorP=3.144 MotorQ=13.644 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000845 t_granted=1.380s (t_req=1.380s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008265 pu ang=-11.882932 deg | DistBus=675 Vavg=0.879667 pu Va=0.812462 pu Vb=0.996881 pu Vc=0.829658 pu Vpos=0.879368 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.879368 pu AlertVpos=0.879368 pu AlertVavg=0.879667 pu | TotalPower=-6087.58 kW, -7027.57 kvar | Pub=0.060876+j0.070276 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.008265 MotorP=3.145 MotorQ=13.647 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000847 t_granted=1.383s (t_req=1.383s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008430 pu ang=-11.896235 deg | DistBus=675 Vavg=0.879781 pu Va=0.812558 pu Vb=0.997026 pu Vc=0.829758 pu Vpos=0.879482 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.879482 pu AlertVpos=0.879482 pu AlertVavg=0.879781 pu | TotalPower=-6090.43 kW, -7031.16 kvar | Pub=0.060904+j0.070312 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.008430 MotorP=3.145 MotorQ=13.651 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000849 t_granted=1.386s (t_req=1.386s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008588 pu ang=-11.909882 deg | DistBus=675 Vavg=0.879889 pu Va=0.812649 pu Vb=0.997165 pu Vc=0.829853 pu Vpos=0.879590 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.879590 pu AlertVpos=0.879590 pu AlertVavg=0.879889 pu | TotalPower=-6093.15 kW, -7034.60 kvar | Pub=0.060932+j0.070346 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.008588 MotorP=3.146 MotorQ=13.654 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000851 t_granted=1.389s (t_req=1.389s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008740 pu ang=-11.923868 deg | DistBus=675 Vavg=0.879993 pu Va=0.812737 pu Vb=0.997298 pu Vc=0.829944 pu Vpos=0.879694 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.879694 pu AlertVpos=0.879694 pu AlertVavg=0.879993 pu | TotalPower=-6095.78 kW, -7037.91 kvar | Pub=0.060958+j0.070379 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.008740 MotorP=3.147 MotorQ=13.657 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000853 t_granted=1.392s (t_req=1.392s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.008885 pu ang=-11.938189 deg | DistBus=675 Vavg=0.880093 pu Va=0.812821 pu Vb=0.997425 pu Vc=0.830031 pu Vpos=0.879793 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.879793 pu AlertVpos=0.879793 pu AlertVavg=0.880093 pu | TotalPower=-6098.28 kW, -7041.06 kvar | Pub=0.060983+j0.070411 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.008885 MotorP=3.148 MotorQ=13.660 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000855 t_granted=1.395s (t_req=1.395s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.009024 pu ang=-11.952836 deg | DistBus=675 Vavg=0.880188 pu Va=0.812902 pu Vb=0.997547 pu Vc=0.830115 pu Vpos=0.879889 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.879889 pu AlertVpos=0.879889 pu AlertVavg=0.880188 pu | TotalPower=-6100.68 kW, -7044.09 kvar | Pub=0.061007+j0.070441 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.009024 MotorP=3.148 MotorQ=13.663 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000857 t_granted=1.398s (t_req=1.398s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.009157 pu ang=-11.967806 deg | DistBus=675 Vavg=0.880279 pu Va=0.812979 pu Vb=0.997663 pu Vc=0.830195 pu Vpos=0.879980 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.879980 pu AlertVpos=0.879980 pu AlertVavg=0.880279 pu | TotalPower=-6102.97 kW, -7046.99 kvar | Pub=0.061030+j0.070470 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.009157 MotorP=3.149 MotorQ=13.666 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000859 t_granted=1.401s (t_req=1.401s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.009284 pu ang=-11.983092 deg | DistBus=675 Vavg=0.880366 pu Va=0.813052 pu Vb=0.997774 pu Vc=0.830272 pu Vpos=0.880067 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880067 pu AlertVpos=0.880067 pu AlertVavg=0.880366 pu | TotalPower=-6105.17 kW, -7049.75 kvar | Pub=0.061052+j0.070498 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.009284 MotorP=3.149 MotorQ=13.669 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000861 t_granted=1.404s (t_req=1.404s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.009405 pu ang=-11.998690 deg | DistBus=675 Vavg=0.880449 pu Va=0.813122 pu Vb=0.997880 pu Vc=0.830344 pu Vpos=0.880150 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880150 pu AlertVpos=0.880150 pu AlertVavg=0.880449 pu | TotalPower=-6107.26 kW, -7052.39 kvar | Pub=0.061073+j0.070524 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.009405 MotorP=3.150 MotorQ=13.671 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000863 t_granted=1.407s (t_req=1.407s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.009520 pu ang=-12.014594 deg | DistBus=675 Vavg=0.880528 pu Va=0.813189 pu Vb=0.997981 pu Vc=0.830414 pu Vpos=0.880228 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880228 pu AlertVpos=0.880228 pu AlertVavg=0.880528 pu | TotalPower=-6109.24 kW, -7054.89 kvar | Pub=0.061092+j0.070549 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.009520 MotorP=3.151 MotorQ=13.674 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000865 t_granted=1.410s (t_req=1.410s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.009630 pu ang=-12.030798 deg | DistBus=675 Vavg=0.880603 pu Va=0.813253 pu Vb=0.998078 pu Vc=0.830480 pu Vpos=0.880304 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880304 pu AlertVpos=0.880304 pu AlertVavg=0.880603 pu | TotalPower=-6111.14 kW, -7057.29 kvar | Pub=0.061111+j0.070573 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.009630 MotorP=3.151 MotorQ=13.676 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000867 t_granted=1.413s (t_req=1.413s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.009735 pu ang=-12.047299 deg | DistBus=675 Vavg=0.880675 pu Va=0.813313 pu Vb=0.998170 pu Vc=0.830543 pu Vpos=0.880376 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880376 pu AlertVpos=0.880376 pu AlertVavg=0.880675 pu | TotalPower=-6112.96 kW, -7059.58 kvar | Pub=0.061130+j0.070596 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.009735 MotorP=3.152 MotorQ=13.678 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000869 t_granted=1.416s (t_req=1.416s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.009835 pu ang=-12.064092 deg | DistBus=675 Vavg=0.880744 pu Va=0.813371 pu Vb=0.998257 pu Vc=0.830603 pu Vpos=0.880444 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880444 pu AlertVpos=0.880444 pu AlertVavg=0.880744 pu | TotalPower=-6114.69 kW, -7061.75 kvar | Pub=0.061147+j0.070618 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.009835 MotorP=3.152 MotorQ=13.680 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000871 t_granted=1.419s (t_req=1.419s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.009929 pu ang=-12.081171 deg | DistBus=675 Vavg=0.880809 pu Va=0.813426 pu Vb=0.998340 pu Vc=0.830660 pu Vpos=0.880509 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880509 pu AlertVpos=0.880509 pu AlertVavg=0.880809 pu | TotalPower=-6116.31 kW, -7063.80 kvar | Pub=0.061163+j0.070638 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.009929 MotorP=3.153 MotorQ=13.682 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000873 t_granted=1.422s (t_req=1.422s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010019 pu ang=-12.098532 deg | DistBus=675 Vavg=0.880870 pu Va=0.813478 pu Vb=0.998418 pu Vc=0.830714 pu Vpos=0.880570 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880570 pu AlertVpos=0.880570 pu AlertVavg=0.880870 pu | TotalPower=-6117.87 kW, -7065.76 kvar | Pub=0.061179+j0.070658 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010019 MotorP=3.153 MotorQ=13.684 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000875 t_granted=1.425s (t_req=1.425s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010104 pu ang=-12.116171 deg | DistBus=675 Vavg=0.880929 pu Va=0.813527 pu Vb=0.998493 pu Vc=0.830766 pu Vpos=0.880629 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880629 pu AlertVpos=0.880629 pu AlertVavg=0.880929 pu | TotalPower=-6119.33 kW, -7067.61 kvar | Pub=0.061193+j0.070676 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010104 MotorP=3.153 MotorQ=13.686 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000877 t_granted=1.428s (t_req=1.428s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010184 pu ang=-12.134084 deg | DistBus=675 Vavg=0.880983 pu Va=0.813574 pu Vb=0.998563 pu Vc=0.830814 pu Vpos=0.880684 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880684 pu AlertVpos=0.880684 pu AlertVavg=0.880983 pu | TotalPower=-6120.72 kW, -7069.36 kvar | Pub=0.061207+j0.070694 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010184 MotorP=3.154 MotorQ=13.688 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000879 t_granted=1.431s (t_req=1.431s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010260 pu ang=-12.152265 deg | DistBus=675 Vavg=0.881036 pu Va=0.813618 pu Vb=0.998629 pu Vc=0.830860 pu Vpos=0.880736 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880736 pu AlertVpos=0.880736 pu AlertVavg=0.881036 pu | TotalPower=-6122.03 kW, -7071.01 kvar | Pub=0.061220+j0.070710 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010260 MotorP=3.154 MotorQ=13.689 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000881 t_granted=1.434s (t_req=1.434s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010331 pu ang=-12.170712 deg | DistBus=675 Vavg=0.881084 pu Va=0.813659 pu Vb=0.998692 pu Vc=0.830902 pu Vpos=0.880784 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880784 pu AlertVpos=0.880784 pu AlertVavg=0.881084 pu | TotalPower=-6123.26 kW, -7072.56 kvar | Pub=0.061233+j0.070726 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010331 MotorP=3.155 MotorQ=13.691 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000883 t_granted=1.437s (t_req=1.437s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010399 pu ang=-12.189420 deg | DistBus=675 Vavg=0.881131 pu Va=0.813698 pu Vb=0.998751 pu Vc=0.830943 pu Vpos=0.880831 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880831 pu AlertVpos=0.880831 pu AlertVavg=0.881131 pu | TotalPower=-6124.43 kW, -7074.04 kvar | Pub=0.061244+j0.070740 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010399 MotorP=3.155 MotorQ=13.692 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000885 t_granted=1.440s (t_req=1.440s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010462 pu ang=-12.208385 deg | DistBus=675 Vavg=0.881174 pu Va=0.813735 pu Vb=0.998806 pu Vc=0.830981 pu Vpos=0.880874 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880874 pu AlertVpos=0.880874 pu AlertVavg=0.881174 pu | TotalPower=-6125.52 kW, -7075.41 kvar | Pub=0.061255+j0.070754 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010462 MotorP=3.155 MotorQ=13.694 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000887 t_granted=1.443s (t_req=1.443s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010520 pu ang=-12.227604 deg | DistBus=675 Vavg=0.881214 pu Va=0.813769 pu Vb=0.998857 pu Vc=0.831017 pu Vpos=0.880914 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880914 pu AlertVpos=0.880914 pu AlertVavg=0.881214 pu | TotalPower=-6126.52 kW, -7076.67 kvar | Pub=0.061265+j0.070767 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010520 MotorP=3.155 MotorQ=13.695 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000889 t_granted=1.446s (t_req=1.446s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010576 pu ang=-12.247070 deg | DistBus=675 Vavg=0.881253 pu Va=0.813801 pu Vb=0.998906 pu Vc=0.831050 pu Vpos=0.880952 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880952 pu AlertVpos=0.880952 pu AlertVavg=0.881253 pu | TotalPower=-6127.49 kW, -7077.90 kvar | Pub=0.061275+j0.070779 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010576 MotorP=3.156 MotorQ=13.696 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000891 t_granted=1.449s (t_req=1.449s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010627 pu ang=-12.266784 deg | DistBus=675 Vavg=0.881288 pu Va=0.813831 pu Vb=0.998951 pu Vc=0.831081 pu Vpos=0.880987 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880987 pu AlertVpos=0.880987 pu AlertVavg=0.881288 pu | TotalPower=-6128.37 kW, -7079.00 kvar | Pub=0.061284+j0.070790 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010627 MotorP=3.156 MotorQ=13.697 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000893 t_granted=1.452s (t_req=1.452s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010674 pu ang=-12.286739 deg | DistBus=675 Vavg=0.881320 pu Va=0.813859 pu Vb=0.998992 pu Vc=0.831110 pu Vpos=0.881020 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881020 pu AlertVpos=0.881020 pu AlertVavg=0.881320 pu | TotalPower=-6129.18 kW, -7080.02 kvar | Pub=0.061292+j0.070800 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010674 MotorP=3.156 MotorQ=13.698 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000895 t_granted=1.455s (t_req=1.455s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010718 pu ang=-12.306933 deg | DistBus=675 Vavg=0.881350 pu Va=0.813884 pu Vb=0.999030 pu Vc=0.831136 pu Vpos=0.881050 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881050 pu AlertVpos=0.881050 pu AlertVavg=0.881350 pu | TotalPower=-6129.94 kW, -7080.98 kvar | Pub=0.061299+j0.070810 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010718 MotorP=3.156 MotorQ=13.699 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000897 t_granted=1.458s (t_req=1.458s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010758 pu ang=-12.327362 deg | DistBus=675 Vavg=0.881378 pu Va=0.813908 pu Vb=0.999065 pu Vc=0.831160 pu Vpos=0.881078 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881078 pu AlertVpos=0.881078 pu AlertVavg=0.881378 pu | TotalPower=-6130.63 kW, -7081.85 kvar | Pub=0.061306+j0.070819 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010758 MotorP=3.157 MotorQ=13.700 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000899 t_granted=1.461s (t_req=1.461s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010794 pu ang=-12.348022 deg | DistBus=675 Vavg=0.881403 pu Va=0.813929 pu Vb=0.999097 pu Vc=0.831182 pu Vpos=0.881102 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881102 pu AlertVpos=0.881102 pu AlertVavg=0.881403 pu | TotalPower=-6131.25 kW, -7082.63 kvar | Pub=0.061312+j0.070826 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010794 MotorP=3.157 MotorQ=13.701 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000901 t_granted=1.464s (t_req=1.464s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010827 pu ang=-12.368910 deg | DistBus=675 Vavg=0.881425 pu Va=0.813948 pu Vb=0.999126 pu Vc=0.831202 pu Vpos=0.881125 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881125 pu AlertVpos=0.881125 pu AlertVavg=0.881425 pu | TotalPower=-6131.82 kW, -7083.35 kvar | Pub=0.061318+j0.070833 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010827 MotorP=3.157 MotorQ=13.701 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000903 t_granted=1.467s (t_req=1.467s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010857 pu ang=-12.390023 deg | DistBus=675 Vavg=0.881446 pu Va=0.813966 pu Vb=0.999152 pu Vc=0.831221 pu Vpos=0.881146 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881146 pu AlertVpos=0.881146 pu AlertVavg=0.881446 pu | TotalPower=-6132.33 kW, -7084.00 kvar | Pub=0.061323+j0.070840 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010857 MotorP=3.157 MotorQ=13.702 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000905 t_granted=1.470s (t_req=1.470s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010884 pu ang=-12.411359 deg | DistBus=675 Vavg=0.881465 pu Va=0.813981 pu Vb=0.999175 pu Vc=0.831237 pu Vpos=0.881164 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881164 pu AlertVpos=0.881164 pu AlertVavg=0.881465 pu | TotalPower=-6132.80 kW, -7084.58 kvar | Pub=0.061328+j0.070846 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010884 MotorP=3.157 MotorQ=13.702 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000907 t_granted=1.473s (t_req=1.473s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010907 pu ang=-12.432914 deg | DistBus=675 Vavg=0.881481 pu Va=0.813995 pu Vb=0.999195 pu Vc=0.831251 pu Vpos=0.881180 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881180 pu AlertVpos=0.881180 pu AlertVavg=0.881481 pu | TotalPower=-6133.19 kW, -7085.08 kvar | Pub=0.061332+j0.070851 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010907 MotorP=3.157 MotorQ=13.703 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000909 t_granted=1.476s (t_req=1.476s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010927 pu ang=-12.454684 deg | DistBus=675 Vavg=0.881494 pu Va=0.814007 pu Vb=0.999213 pu Vc=0.831263 pu Vpos=0.881194 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881194 pu AlertVpos=0.881194 pu AlertVavg=0.881494 pu | TotalPower=-6133.53 kW, -7085.51 kvar | Pub=0.061335+j0.070855 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010927 MotorP=3.157 MotorQ=13.703 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000911 t_granted=1.479s (t_req=1.479s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010944 pu ang=-12.476666 deg | DistBus=675 Vavg=0.881506 pu Va=0.814017 pu Vb=0.999228 pu Vc=0.831274 pu Vpos=0.881206 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881206 pu AlertVpos=0.881206 pu AlertVavg=0.881506 pu | TotalPower=-6133.82 kW, -7085.87 kvar | Pub=0.061338+j0.070859 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010944 MotorP=3.157 MotorQ=13.704 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000913 t_granted=1.482s (t_req=1.482s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010958 pu ang=-12.498859 deg | DistBus=675 Vavg=0.881516 pu Va=0.814025 pu Vb=0.999240 pu Vc=0.831282 pu Vpos=0.881216 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881216 pu AlertVpos=0.881216 pu AlertVavg=0.881516 pu | TotalPower=-6134.06 kW, -7086.17 kvar | Pub=0.061341+j0.070862 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010958 MotorP=3.158 MotorQ=13.704 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000915 t_granted=1.485s (t_req=1.485s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010969 pu ang=-12.521258 deg | DistBus=675 Vavg=0.881524 pu Va=0.814032 pu Vb=0.999250 pu Vc=0.831289 pu Vpos=0.881223 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881223 pu AlertVpos=0.881223 pu AlertVavg=0.881524 pu | TotalPower=-6134.25 kW, -7086.41 kvar | Pub=0.061342+j0.070864 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010969 MotorP=3.158 MotorQ=13.704 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000917 t_granted=1.488s (t_req=1.488s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010977 pu ang=-12.543861 deg | DistBus=675 Vavg=0.881529 pu Va=0.814037 pu Vb=0.999257 pu Vc=0.831294 pu Vpos=0.881229 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881229 pu AlertVpos=0.881229 pu AlertVavg=0.881529 pu | TotalPower=-6134.38 kW, -7086.57 kvar | Pub=0.061344+j0.070866 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010977 MotorP=3.158 MotorQ=13.704 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000919 t_granted=1.491s (t_req=1.491s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010982 pu ang=-12.566665 deg | DistBus=675 Vavg=0.881533 pu Va=0.814040 pu Vb=0.999261 pu Vc=0.831298 pu Vpos=0.881233 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881233 pu AlertVpos=0.881233 pu AlertVavg=0.881533 pu | TotalPower=-6134.46 kW, -7086.68 kvar | Pub=0.061345+j0.070867 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010982 MotorP=3.158 MotorQ=13.704 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000921 t_granted=1.494s (t_req=1.494s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010985 pu ang=-12.589667 deg | DistBus=675 Vavg=0.881535 pu Va=0.814042 pu Vb=0.999263 pu Vc=0.831300 pu Vpos=0.881235 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881235 pu AlertVpos=0.881235 pu AlertVavg=0.881535 pu | TotalPower=-6134.51 kW, -7086.74 kvar | Pub=0.061345+j0.070867 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010985 MotorP=3.158 MotorQ=13.704 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000923 t_granted=1.497s (t_req=1.497s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010984 pu ang=-12.612867 deg | DistBus=675 Vavg=0.881535 pu Va=0.814042 pu Vb=0.999262 pu Vc=0.831299 pu Vpos=0.881234 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881234 pu AlertVpos=0.881234 pu AlertVavg=0.881535 pu | TotalPower=-6134.49 kW, -7086.70 kvar | Pub=0.061345+j0.070867 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010984 MotorP=3.158 MotorQ=13.704 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000925 t_granted=1.500s (t_req=1.500s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010981 pu ang=-12.636257 deg | DistBus=675 Vavg=0.881533 pu Va=0.814041 pu Vb=0.999260 pu Vc=0.831298 pu Vpos=0.881233 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881233 pu AlertVpos=0.881233 pu AlertVavg=0.881533 pu | TotalPower=-6134.43 kW, -7086.63 kvar | Pub=0.061344+j0.070866 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010981 MotorP=3.158 MotorQ=13.704 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000927 t_granted=1.503s (t_req=1.503s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010976 pu ang=-12.659839 deg | DistBus=675 Vavg=0.881530 pu Va=0.814038 pu Vb=0.999255 pu Vc=0.831295 pu Vpos=0.881229 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881229 pu AlertVpos=0.881229 pu AlertVavg=0.881530 pu | TotalPower=-6134.34 kW, -7086.51 kvar | Pub=0.061343+j0.070865 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010976 MotorP=3.158 MotorQ=13.704 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000929 t_granted=1.506s (t_req=1.506s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010968 pu ang=-12.683610 deg | DistBus=675 Vavg=0.881524 pu Va=0.814034 pu Vb=0.999248 pu Vc=0.831291 pu Vpos=0.881224 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881224 pu AlertVpos=0.881224 pu AlertVavg=0.881524 pu | TotalPower=-6134.20 kW, -7086.33 kvar | Pub=0.061342+j0.070863 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010968 MotorP=3.158 MotorQ=13.704 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000931 t_granted=1.509s (t_req=1.509s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010957 pu ang=-12.707567 deg | DistBus=675 Vavg=0.881517 pu Va=0.814028 pu Vb=0.999239 pu Vc=0.831284 pu Vpos=0.881217 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881217 pu AlertVpos=0.881217 pu AlertVavg=0.881517 pu | TotalPower=-6134.00 kW, -7086.08 kvar | Pub=0.061340+j0.070861 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010957 MotorP=3.158 MotorQ=13.704 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000933 t_granted=1.512s (t_req=1.512s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010944 pu ang=-12.731705 deg | DistBus=675 Vavg=0.881508 pu Va=0.814021 pu Vb=0.999227 pu Vc=0.831277 pu Vpos=0.881208 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881208 pu AlertVpos=0.881208 pu AlertVavg=0.881508 pu | TotalPower=-6133.77 kW, -7085.79 kvar | Pub=0.061338+j0.070858 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010944 MotorP=3.157 MotorQ=13.703 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000935 t_granted=1.515s (t_req=1.515s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010928 pu ang=-12.756025 deg | DistBus=675 Vavg=0.881498 pu Va=0.814012 pu Vb=0.999213 pu Vc=0.831268 pu Vpos=0.881197 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881197 pu AlertVpos=0.881197 pu AlertVavg=0.881498 pu | TotalPower=-6133.48 kW, -7085.43 kvar | Pub=0.061335+j0.070854 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010928 MotorP=3.157 MotorQ=13.703 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000937 t_granted=1.518s (t_req=1.518s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010910 pu ang=-12.780523 deg | DistBus=675 Vavg=0.881485 pu Va=0.814002 pu Vb=0.999197 pu Vc=0.831257 pu Vpos=0.881185 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881185 pu AlertVpos=0.881185 pu AlertVavg=0.881485 pu | TotalPower=-6133.17 kW, -7085.03 kvar | Pub=0.061332+j0.070850 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010910 MotorP=3.157 MotorQ=13.703 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000939 t_granted=1.521s (t_req=1.521s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010889 pu ang=-12.805196 deg | DistBus=675 Vavg=0.881471 pu Va=0.813990 pu Vb=0.999179 pu Vc=0.831245 pu Vpos=0.881171 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881171 pu AlertVpos=0.881171 pu AlertVavg=0.881471 pu | TotalPower=-6132.80 kW, -7084.56 kvar | Pub=0.061328+j0.070846 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010889 MotorP=3.157 MotorQ=13.702 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.000 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000941 t_granted=1.524s (t_req=1.524s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010867 pu ang=-12.830043 deg | DistBus=675 Vavg=0.883626 pu Va=0.812747 pu Vb=1.008063 pu Vc=0.830068 pu Vpos=0.883270 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.883270 pu AlertVpos=0.883270 pu AlertVavg=0.883626 pu | TotalPower=-6099.88 kW, -7025.79 kvar | Pub=0.060999+j0.070258 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010867 MotorP=3.107 MotorQ=13.428 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.017 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000943 t_granted=1.527s (t_req=1.527s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010842 pu ang=-12.855062 deg | DistBus=675 Vavg=0.883430 pu Va=0.813072 pu Vb=1.006825 pu Vc=0.830393 pu Vpos=0.883083 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.883083 pu AlertVpos=0.883083 pu AlertVavg=0.883430 pu | TotalPower=-6105.03 kW, -7032.39 kvar | Pub=0.061050+j0.070324 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010842 MotorP=3.114 MotorQ=13.461 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.017 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000945 t_granted=1.530s (t_req=1.530s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.011030 pu ang=-12.877197 deg | DistBus=675 Vavg=0.883560 pu Va=0.813236 pu Vb=1.006860 pu Vc=0.830584 pu Vpos=0.883214 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.883214 pu AlertVpos=0.883214 pu AlertVavg=0.883560 pu | TotalPower=-6108.53 kW, -7036.67 kvar | Pub=0.061085+j0.070367 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.011030 MotorP=3.116 MotorQ=13.467 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.017 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000947 t_granted=1.533s (t_req=1.533s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010993 pu ang=-12.902675 deg | DistBus=675 Vavg=0.883551 pu Va=0.813247 pu Vb=1.006804 pu Vc=0.830603 pu Vpos=0.883206 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.883206 pu AlertVpos=0.883206 pu AlertVavg=0.883551 pu | TotalPower=-6107.48 kW, -7035.20 kvar | Pub=0.061075+j0.070352 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010993 MotorP=3.115 MotorQ=13.465 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.017 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000949 t_granted=1.536s (t_req=1.536s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010957 pu ang=-12.928209 deg | DistBus=675 Vavg=0.883529 pu Va=0.813232 pu Vb=1.006766 pu Vc=0.830589 pu Vpos=0.883184 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.883184 pu AlertVpos=0.883184 pu AlertVavg=0.883529 pu | TotalPower=-6106.80 kW, -7034.31 kvar | Pub=0.061068+j0.070343 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010957 MotorP=3.115 MotorQ=13.464 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.017 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000951 t_granted=1.539s (t_req=1.539s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010926 pu ang=-12.953789 deg | DistBus=675 Vavg=0.884678 pu Va=0.812658 pu Vb=1.011539 pu Vc=0.829837 pu Vpos=0.884301 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884301 pu AlertVpos=0.884301 pu AlertVavg=0.884678 pu | TotalPower=-6075.75 kW, -6980.39 kvar | Pub=0.060757+j0.069804 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010926 MotorP=3.067 MotorQ=13.197 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000953 t_granted=1.542s (t_req=1.542s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010893 pu ang=-12.979502 deg | DistBus=675 Vavg=0.884506 pu Va=0.812817 pu Vb=1.010649 pu Vc=0.830052 pu Vpos=0.884135 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884135 pu AlertVpos=0.884135 pu AlertVavg=0.884506 pu | TotalPower=-6080.16 kW, -6986.24 kvar | Pub=0.060802+j0.069862 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010893 MotorP=3.072 MotorQ=13.221 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000955 t_granted=1.545s (t_req=1.545s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.011053 pu ang=-13.002528 deg | DistBus=675 Vavg=0.884612 pu Va=0.812930 pu Vb=1.010698 pu Vc=0.830207 pu Vpos=0.884241 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884241 pu AlertVpos=0.884241 pu AlertVavg=0.884612 pu | TotalPower=-6083.24 kW, -6990.06 kvar | Pub=0.060832+j0.069901 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.011053 MotorP=3.073 MotorQ=13.226 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000957 t_granted=1.548s (t_req=1.548s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.011010 pu ang=-13.028685 deg | DistBus=675 Vavg=0.884596 pu Va=0.812927 pu Vb=1.010644 pu Vc=0.830216 pu Vpos=0.884226 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884226 pu AlertVpos=0.884226 pu AlertVavg=0.884596 pu | TotalPower=-6082.17 kW, -6988.59 kvar | Pub=0.060822+j0.069886 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.011010 MotorP=3.073 MotorQ=13.224 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000959 t_granted=1.551s (t_req=1.551s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010967 pu ang=-13.054913 deg | DistBus=675 Vavg=0.884568 pu Va=0.812906 pu Vb=1.010601 pu Vc=0.830198 pu Vpos=0.884198 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884198 pu AlertVpos=0.884198 pu AlertVavg=0.884568 pu | TotalPower=-6081.38 kW, -6987.58 kvar | Pub=0.060814+j0.069876 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010967 MotorP=3.072 MotorQ=13.223 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000961 t_granted=1.554s (t_req=1.554s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010927 pu ang=-13.081194 deg | DistBus=675 Vavg=0.884541 pu Va=0.812883 pu Vb=1.010565 pu Vc=0.830176 pu Vpos=0.884171 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884171 pu AlertVpos=0.884171 pu AlertVavg=0.884541 pu | TotalPower=-6080.69 kW, -6986.70 kvar | Pub=0.060807+j0.069867 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010927 MotorP=3.072 MotorQ=13.222 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000963 t_granted=1.557s (t_req=1.557s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010886 pu ang=-13.107629 deg | DistBus=675 Vavg=0.884513 pu Va=0.812859 pu Vb=1.010528 pu Vc=0.830152 pu Vpos=0.884143 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884143 pu AlertVpos=0.884143 pu AlertVavg=0.884513 pu | TotalPower=-6079.98 kW, -6985.81 kvar | Pub=0.060800+j0.069858 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010886 MotorP=3.072 MotorQ=13.221 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000965 t_granted=1.560s (t_req=1.560s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010842 pu ang=-13.134221 deg | DistBus=675 Vavg=0.884483 pu Va=0.812834 pu Vb=1.010488 pu Vc=0.830126 pu Vpos=0.884113 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884113 pu AlertVpos=0.884113 pu AlertVavg=0.884483 pu | TotalPower=-6079.22 kW, -6984.85 kvar | Pub=0.060792+j0.069848 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010842 MotorP=3.072 MotorQ=13.220 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000967 t_granted=1.563s (t_req=1.563s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010797 pu ang=-13.160962 deg | DistBus=675 Vavg=0.884452 pu Va=0.812809 pu Vb=1.010447 pu Vc=0.830100 pu Vpos=0.884082 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884082 pu AlertVpos=0.884082 pu AlertVavg=0.884452 pu | TotalPower=-6078.44 kW, -6983.87 kvar | Pub=0.060784+j0.069839 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010797 MotorP=3.072 MotorQ=13.219 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000969 t_granted=1.566s (t_req=1.566s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010749 pu ang=-13.187854 deg | DistBus=675 Vavg=0.884419 pu Va=0.812782 pu Vb=1.010404 pu Vc=0.830071 pu Vpos=0.884049 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884049 pu AlertVpos=0.884049 pu AlertVavg=0.884419 pu | TotalPower=-6077.61 kW, -6982.82 kvar | Pub=0.060776+j0.069828 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010749 MotorP=3.071 MotorQ=13.218 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000971 t_granted=1.569s (t_req=1.569s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010699 pu ang=-13.214891 deg | DistBus=675 Vavg=0.884385 pu Va=0.812753 pu Vb=1.010359 pu Vc=0.830042 pu Vpos=0.884015 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884015 pu AlertVpos=0.884015 pu AlertVavg=0.884385 pu | TotalPower=-6076.75 kW, -6981.73 kvar | Pub=0.060767+j0.069817 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010699 MotorP=3.071 MotorQ=13.217 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000973 t_granted=1.572s (t_req=1.572s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010647 pu ang=-13.242072 deg | DistBus=675 Vavg=0.884349 pu Va=0.812724 pu Vb=1.010312 pu Vc=0.830011 pu Vpos=0.883979 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.883979 pu AlertVpos=0.883979 pu AlertVavg=0.884349 pu | TotalPower=-6075.85 kW, -6980.60 kvar | Pub=0.060759+j0.069806 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010647 MotorP=3.071 MotorQ=13.216 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000975 t_granted=1.575s (t_req=1.575s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010594 pu ang=-13.269395 deg | DistBus=675 Vavg=0.884313 pu Va=0.812694 pu Vb=1.010264 pu Vc=0.829980 pu Vpos=0.883943 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.883943 pu AlertVpos=0.883943 pu AlertVavg=0.884313 pu | TotalPower=-6074.94 kW, -6979.45 kvar | Pub=0.060749+j0.069794 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010594 MotorP=3.071 MotorQ=13.215 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.033 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000977 t_granted=1.578s (t_req=1.578s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010538 pu ang=-13.296860 deg | DistBus=675 Vavg=0.886224 pu Va=0.811709 pu Vb=1.018199 pu Vc=0.828766 pu Vpos=0.885798 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.885798 pu AlertVpos=0.885798 pu AlertVavg=0.886224 pu | TotalPower=-6004.77 kW, -6857.54 kvar | Pub=0.060048+j0.068575 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010538 MotorP=3.026 MotorQ=12.963 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.050 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000979 t_granted=1.581s (t_req=1.581s, dt=0.003s) state=NEXT_STEP | Vupdate=False V=1.010481 pu ang=-13.324461 deg | DistBus=675 Vavg=0.885819 pu Va=0.812001 pu Vb=1.016315 pu Vc=0.829140 pu Vpos=0.885407 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.885407 pu AlertVpos=0.885407 pu AlertVavg=0.885819 pu | TotalPower=-6016.99 kW, -6874.11 kvar | Pub=0.060170+j0.068741 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010481 MotorP=3.038 MotorQ=13.016 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.050 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000981 t_granted=1.584s (t_req=1.614s, dt=0.033s) state=NEXT_STEP | Vupdate=True V=1.010778 pu ang=-13.373916 deg | DistBus=675 Vavg=0.885996 pu Va=0.812194 pu Vb=1.016379 pu Vc=0.829416 pu Vpos=0.885586 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.885586 pu AlertVpos=0.885586 pu AlertVavg=0.885996 pu | TotalPower=-6023.17 kW, -6881.91 kvar | Pub=0.060232+j0.068819 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010778 MotorP=3.041 MotorQ=13.027 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.050 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000982 t_granted=1.617s (t_req=1.617s, dt=0.033s) state=NEXT_STEP | Vupdate=False V=1.010778 pu ang=-13.373916 deg | DistBus=675 Vavg=0.886054 pu Va=0.812276 pu Vb=1.016326 pu Vc=0.829559 pu Vpos=0.885644 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.885644 pu AlertVpos=0.885644 pu AlertVavg=0.886054 pu | TotalPower=-6021.77 kW, -6879.65 kvar | Pub=0.060218+j0.068797 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.010778 MotorP=3.040 MotorQ=13.022 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.050 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000984 t_granted=1.620s (t_req=1.650s, dt=0.033s) state=NEXT_STEP | Vupdate=True V=1.009934 pu ang=-13.716352 deg | DistBus=675 Vavg=0.885498 pu Va=0.811848 pu Vb=1.015559 pu Vc=0.829087 pu Vpos=0.885089 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.885089 pu AlertVpos=0.885089 pu AlertVavg=0.885498 pu | TotalPower=-6006.67 kW, -6860.43 kvar | Pub=0.060067+j0.068604 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.009934 MotorP=3.035 MotorQ=13.002 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.050 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000985 t_granted=1.653s (t_req=1.653s, dt=0.033s) state=NEXT_STEP | Vupdate=False V=1.009934 pu ang=-13.716352 deg | DistBus=675 Vavg=0.885438 pu Va=0.811738 pu Vb=1.015594 pu Vc=0.828983 pu Vpos=0.885028 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.885028 pu AlertVpos=0.885028 pu AlertVavg=0.885438 pu | TotalPower=-6008.19 kW, -6862.86 kvar | Pub=0.060082+j0.068629 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.009934 MotorP=3.036 MotorQ=13.008 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.050 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000987 t_granted=1.656s (t_req=1.686s, dt=0.033s) state=NEXT_STEP | Vupdate=True V=1.008885 pu ang=-14.074151 deg | DistBus=675 Vavg=0.884774 pu Va=0.811253 pu Vb=1.014608 pu Vc=0.828460 pu Vpos=0.884365 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884365 pu AlertVpos=0.884365 pu AlertVavg=0.884774 pu | TotalPower=-5988.82 kW, -6837.99 kvar | Pub=0.059888+j0.068380 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.008885 MotorP=3.030 MotorQ=12.980 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.050 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000988 t_granted=1.689s (t_req=1.689s, dt=0.033s) state=NEXT_STEP | Vupdate=False V=1.008885 pu ang=-14.074151 deg | DistBus=675 Vavg=0.884711 pu Va=0.811135 pu Vb=1.014636 pu Vc=0.828362 pu Vpos=0.884302 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.884302 pu AlertVpos=0.884302 pu AlertVavg=0.884711 pu | TotalPower=-5990.44 kW, -6840.54 kvar | Pub=0.059904+j0.068405 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.008885 MotorP=3.031 MotorQ=12.986 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.050 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000990 t_granted=1.692s (t_req=1.722s, dt=0.033s) state=NEXT_STEP | Vupdate=True V=1.007656 pu ang=-14.444014 deg | DistBus=675 Vavg=0.883931 pu Va=0.810565 pu Vb=1.013484 pu Vc=0.827745 pu Vpos=0.883524 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.883524 pu AlertVpos=0.883524 pu AlertVavg=0.883931 pu | TotalPower=-5967.79 kW, -6811.49 kvar | Pub=0.059678+j0.068115 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.007656 MotorP=3.024 MotorQ=12.954 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.050 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000991 t_granted=1.725s (t_req=1.725s, dt=0.033s) state=NEXT_STEP | Vupdate=False V=1.007656 pu ang=-14.444014 deg | DistBus=675 Vavg=0.884005 pu Va=0.811220 pu Vb=1.013304 pu Vc=0.827492 pu Vpos=0.883602 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.883602 pu AlertVpos=0.883602 pu AlertVavg=0.884005 pu | TotalPower=-5964.60 kW, -6804.23 kvar | Pub=0.059646+j0.068042 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.007656 MotorP=2.988 MotorQ=12.734 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000993 t_granted=1.728s (t_req=1.758s, dt=0.033s) state=NEXT_STEP | Vupdate=True V=1.006330 pu ang=-14.822010 deg | DistBus=675 Vavg=0.883144 pu Va=0.810423 pu Vb=1.012133 pu Vc=0.826876 pu Vpos=0.882741 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.882741 pu AlertVpos=0.882741 pu AlertVavg=0.883144 pu | TotalPower=-5940.71 kW, -6773.78 kvar | Pub=0.059407+j0.067738 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.006330 MotorP=2.980 MotorQ=12.702 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000994 t_granted=1.761s (t_req=1.761s, dt=0.033s) state=NEXT_STEP | Vupdate=False V=1.006330 pu ang=-14.822010 deg | DistBus=675 Vavg=0.883042 pu Va=0.810112 pu Vb=1.012225 pu Vc=0.826789 pu Vpos=0.882637 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.882637 pu AlertVpos=0.882637 pu AlertVavg=0.883042 pu | TotalPower=-5943.37 kW, -6777.99 kvar | Pub=0.059434+j0.067780 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.006330 MotorP=2.983 MotorQ=12.711 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000996 t_granted=1.764s (t_req=1.794s, dt=0.033s) state=NEXT_STEP | Vupdate=True V=1.004892 pu ang=-15.205499 deg | DistBus=675 Vavg=0.882134 pu Va=0.809483 pu Vb=1.010860 pu Vc=0.826058 pu Vpos=0.881731 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881731 pu AlertVpos=0.881731 pu AlertVavg=0.882134 pu | TotalPower=-5916.86 kW, -6743.95 kvar | Pub=0.059169+j0.067440 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.004892 MotorP=2.974 MotorQ=12.674 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000997 t_granted=1.797s (t_req=1.797s, dt=0.033s) state=NEXT_STEP | Vupdate=False V=1.004892 pu ang=-15.205499 deg | DistBus=675 Vavg=0.882049 pu Va=0.809352 pu Vb=1.010888 pu Vc=0.825907 pu Vpos=0.881646 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.881646 pu AlertVpos=0.881646 pu AlertVavg=0.882049 pu | TotalPower=-5919.04 kW, -6747.39 kvar | Pub=0.059190+j0.067474 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.004892 MotorP=2.976 MotorQ=12.681 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=000999 t_granted=1.800s (t_req=1.830s, dt=0.033s) state=NEXT_STEP | Vupdate=True V=1.003410 pu ang=-15.591187 deg | DistBus=675 Vavg=0.881108 pu Va=0.808659 pu Vb=1.009497 pu Vc=0.825169 pu Vpos=0.880707 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880707 pu AlertVpos=0.880707 pu AlertVavg=0.881108 pu | TotalPower=-5891.89 kW, -6712.59 kvar | Pub=0.058919+j0.067126 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.003410 MotorP=2.967 MotorQ=12.644 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=001000 t_granted=1.833s (t_req=1.833s, dt=0.033s) state=NEXT_STEP | Vupdate=False V=1.003410 pu ang=-15.591187 deg | DistBus=675 Vavg=0.881018 pu Va=0.808486 pu Vb=1.009540 pu Vc=0.825028 pu Vpos=0.880616 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.880616 pu AlertVpos=0.880616 pu AlertVavg=0.881018 pu | TotalPower=-5894.23 kW, -6716.27 kvar | Pub=0.058942+j0.067163 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.003410 MotorP=2.969 MotorQ=12.652 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=001002 t_granted=1.836s (t_req=1.866s, dt=0.033s) state=NEXT_STEP | Vupdate=True V=1.001931 pu ang=-15.976156 deg | DistBus=675 Vavg=0.880080 pu Va=0.807803 pu Vb=1.008148 pu Vc=0.824288 pu Vpos=0.879680 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.879680 pu AlertVpos=0.879680 pu AlertVavg=0.880080 pu | TotalPower=-5867.16 kW, -6681.59 kvar | Pub=0.058672+j0.066816 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.001931 MotorP=2.960 MotorQ=12.614 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=001003 t_granted=1.869s (t_req=1.869s, dt=0.033s) state=NEXT_STEP | Vupdate=False V=1.001931 pu ang=-15.976156 deg | DistBus=675 Vavg=0.879990 pu Va=0.807638 pu Vb=1.008187 pu Vc=0.824144 pu Vpos=0.879589 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.879589 pu AlertVpos=0.879589 pu AlertVavg=0.879990 pu | TotalPower=-5869.48 kW, -6685.23 kvar | Pub=0.058695+j0.066852 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.001931 MotorP=2.962 MotorQ=12.622 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=001005 t_granted=1.872s (t_req=1.902s, dt=0.033s) state=NEXT_STEP | Vupdate=True V=1.000496 pu ang=-16.357802 deg | DistBus=675 Vavg=0.879080 pu Va=0.806975 pu Vb=1.006836 pu Vc=0.823428 pu Vpos=0.878681 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.878681 pu AlertVpos=0.878681 pu AlertVavg=0.879080 pu | TotalPower=-5843.26 kW, -6651.64 kvar | Pub=0.058433+j0.066516 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.000496 MotorP=2.954 MotorQ=12.585 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=001006 t_granted=1.905s (t_req=1.905s, dt=0.033s) state=NEXT_STEP | Vupdate=False V=1.000496 pu ang=-16.357802 deg | DistBus=675 Vavg=0.878992 pu Va=0.806813 pu Vb=1.006875 pu Vc=0.823288 pu Vpos=0.878592 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.878592 pu AlertVpos=0.878592 pu AlertVavg=0.878992 pu | TotalPower=-5845.52 kW, -6655.18 kvar | Pub=0.058455+j0.066552 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=1.000496 MotorP=2.956 MotorQ=12.593 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
[Feeder01] iter=001008 t_granted=1.908s (t_req=1.938s, dt=0.033s) state=NEXT_STEP | Vupdate=True V=0.999141 pu ang=-16.733845 deg | DistBus=675 Vavg=0.878132 pu Va=0.806188 pu Vb=1.005598 pu Vc=0.822612 pu Vpos=0.877735 pu AlertSignal=dist_bus AlertBus=675 AlertV=0.877735 pu AlertVpos=0.877735 pu AlertVavg=0.878132 pu | TotalPower=-5820.81 kW, -6623.54 kvar | Pub=0.058208+j0.066235 pu LoadMult=1.0000 | FIDVR=STALLED_MOTORS TxV=0.999141 MotorP=2.948 MotorQ=12.558 Caps=on CapFrac=1.000 Tap=1.05000 Restore=0.067 ThermalRestore=0.000 SlipAvg=nan SlipMax=nan MotorPF=nan Running=0 Stalled=12 Tripped=0 Restoring=0 ContactorTrips=0 ThermalTrips=0 LockedOut=0 TapReg1=1.05625 TapReg2=1.03750 TapReg3=1.05625 Cap1=on Cap2=on
