t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,motor_contactor_open_groups,motor_thermal_trip_groups,motor_locked_out_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
0.003,1,1,NEXT_STEP,False,1.008671,-10.163595,675,1.00357,0.986094,1.051992,0.972624,1.003331,dist_bus,675,1.003331,1.003331,1.00357,BASELINE,1.008671,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.006,1,3,NEXT_STEP,False,1.00867,-10.163594,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.009,1,5,NEXT_STEP,False,1.00867,-10.163597,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.012,1,7,NEXT_STEP,False,1.00867,-10.163597,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.015,1,9,NEXT_STEP,False,1.00867,-10.163597,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.018,1,11,NEXT_STEP,False,1.00867,-10.163597,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.021,1,13,NEXT_STEP,False,1.00867,-10.163597,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.024,1,15,NEXT_STEP,False,1.00867,-10.163597,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.027,1,17,NEXT_STEP,False,1.00867,-10.163597,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.03,1,19,NEXT_STEP,False,1.00867,-10.163597,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.033,1,21,NEXT_STEP,False,1.00867,-10.163597,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.036,1,23,NEXT_STEP,False,1.00867,-10.163597,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.039,1,25,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.042,1,27,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.045,1,29,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.048,1,31,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.051,1,33,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.054,1,35,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.057,1,37,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.06,1,39,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.063,1,41,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.066,1,43,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.069,1,45,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.072,1,47,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.075,1,49,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.078,1,51,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.081,1,53,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.084,1,55,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.087,1,57,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.09,1,59,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.093,1,61,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.096,1,63,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.099,1,65,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.102,1,67,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.105,1,69,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.108,1,71,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.111,1,73,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.114,1,75,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.117,1,77,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.12,1,79,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.123,1,81,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.126,1,83,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.129,1,85,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.132,1,87,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.135,1,89,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.138,1,91,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.141,1,93,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.144,1,95,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.147,1,97,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.15,1,99,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.153,1,101,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.156,1,103,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.159,1,105,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.162,1,107,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.165,1,109,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.168,1,111,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.171,1,113,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.174,1,115,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.177,1,117,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.18,1,119,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.183,1,121,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.186,1,123,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.189,1,125,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.192,1,127,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.195,1,129,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.198,1,131,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.201,1,133,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.204,1,134,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.207,1,136,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.21,1,138,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.213,1,139,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.216,1,141,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.219,1,142,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.222,1,144,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.225,1,146,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.228,1,148,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.231,1,149,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.234,1,151,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.237,1,152,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.24,1,154,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.243,1,155,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.246,1,157,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.249,1,158,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.252,1,160,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.255,1,162,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.258,1,164,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.261,1,165,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.264,1,167,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.267,1,168,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.27,1,170,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.273,1,172,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.276,1,174,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.279,1,175,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.282,1,177,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.285,1,178,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.288,1,180,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.291,1,182,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.294,1,184,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.297,1,185,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.3,1,187,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.303,1,188,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.306,1,190,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.309,1,192,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.312,1,194,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.315,1,195,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.318,1,197,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.321,1,198,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.324,1,200,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.327,1,202,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.33,1,204,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.333,1,206,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.336,1,208,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.339,1,210,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.342,1,212,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.345,1,214,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.348,1,216,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.351,1,218,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.354,1,220,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.357,1,222,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.36,1,224,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.363,1,226,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.366,1,228,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.369,1,230,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.372,1,232,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.375,1,234,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.378,1,236,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.381,1,238,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.384,1,240,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.387,1,242,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.39,1,244,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.393,1,246,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.396,1,248,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.399,1,250,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.402,1,252,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.405,1,254,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.408,1,256,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.411,1,258,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.414,1,260,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.417,1,262,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.42,1,264,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.423,1,266,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.426,1,268,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.429,1,270,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.432,1,272,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.435,1,274,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.438,1,276,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.441,1,278,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.444,1,280,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.447,1,282,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.45,1,284,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.453,1,286,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.456,1,288,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.459,1,290,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.462,1,292,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.465,1,294,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.468,1,296,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.471,1,298,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.474,1,300,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.477,1,302,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.48,1,304,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.483,1,306,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.486,1,308,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.489,1,310,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.492,1,312,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.495,1,314,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.498,1,316,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.501,1,318,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.504,1,320,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.507,1,322,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.51,1,324,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.513,1,326,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.516,1,328,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.519,1,330,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.522,1,332,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.525,1,334,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.528,1,336,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.531,1,338,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.534,1,340,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.537,1,342,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.54,1,344,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.543,1,346,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.546,1,347,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.549,1,349,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.552,1,350,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.555,1,352,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.558,1,354,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.561,1,356,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.564,1,357,NEXT_STEP,False,1.00867,-10.163599,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
