t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
0.582,1,370,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.585,1,372,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.588,1,374,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.591,1,376,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.594,1,378,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.597,1,380,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.6,1,382,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.603,1,384,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.606,1,386,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.609,1,387,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.612,1,389,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.615,1,391,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.618,1,393,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.621,1,395,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.624,1,397,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.627,1,399,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.63,1,401,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.633,1,403,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.636,1,405,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.639,1,406,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.642,1,408,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.645,1,409,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.648,1,411,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.651,1,413,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.654,1,414,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.657,1,416,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.66,1,417,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.663,1,419,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.666,1,420,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.669,1,422,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.672,1,423,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.675,1,425,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.678,1,427,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.681,1,429,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.684,1,430,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.687,1,432,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.69,1,434,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.693,1,436,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.696,1,437,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.699,1,438,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.702,1,440,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.705,1,442,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.708,1,443,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.711,1,445,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.714,1,446,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.717,1,448,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.72,1,449,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.723,1,451,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.726,1,453,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.729,1,455,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.732,1,456,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.735,1,458,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.738,1,459,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.741,1,461,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.744,1,462,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.747,1,464,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.75,1,466,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.753,1,468,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.756,1,469,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.759,1,471,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.762,1,472,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.765,1,473,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.768,1,475,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.771,1,477,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.774,1,479,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.777,1,480,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.78,1,482,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.783,1,483,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.786,1,485,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.789,1,487,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.792,1,488,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.795,1,490,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.798,1,492,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.801,1,494,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.804,1,495,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.807,1,497,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.81,1,498,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.813,1,500,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.816,1,502,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.819,1,504,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.822,1,505,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.825,1,506,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.828,1,508,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.831,1,509,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.834,1,510,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.837,1,512,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.84,1,513,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.843,1,514,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.846,1,516,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.849,1,518,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.852,1,520,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.855,1,521,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.858,1,522,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.861,1,524,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.864,1,525,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.867,1,527,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.87,1,528,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.873,1,530,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.876,1,531,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.879,1,532,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.882,1,534,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.885,1,536,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.888,1,537,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.891,1,538,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.894,1,540,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.897,1,542,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.9,1,543,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.903,1,545,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.906,1,546,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.909,1,547,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.912,1,549,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.915,1,550,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.918,1,552,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.921,1,554,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.924,1,556,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.927,1,557,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.93,1,558,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.933,1,559,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.936,1,561,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.939,1,563,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.942,1,564,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.945,1,565,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.948,1,567,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.951,1,569,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.954,1,571,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.957,1,572,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.96,1,573,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.963,1,574,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.966,1,576,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.969,1,577,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.972,1,578,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.975,1,579,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.978,1,581,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.981,1,582,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.984,1,584,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.987,1,586,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.99,1,587,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.993,1,589,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.996,1,591,ITERATING,True,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
0.999,1,592,NEXT_STEP,False,1.00867,-10.163598,675,1.003569,0.986093,1.051991,0.972623,1.00333,dist_bus,675,1.00333,1.00333,1.003569,BASELINE,1.00867,1.0,1.0,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,BASELINE
1.002,1,594,ITERATING,True,0.44369,-9.038303,675,0.441619,0.435025,0.459438,0.430394,0.441541,dist_bus,675,0.441541,0.441541,0.441619,FAULT_ACTIVE,0.44369,1.0,1.047,on,True,1.0,1.05,1.0,0.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.005,1,596,ITERATING,True,0.447602,-8.100184,675,0.440781,0.433181,0.455932,0.433231,0.440778,dist_bus,675,0.440778,0.440778,0.440781,FAULT_ACTIVE,0.447602,0.661,2.867,on,True,1.0,1.05,0.859,0.0,,,,2,0,10,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.008,1,598,ITERATING,True,0.441745,-8.398187,675,0.434648,0.426364,0.450237,0.427342,0.434643,dist_bus,675,0.434643,0.434643,0.434648,FAULT_ACTIVE,0.441745,0.675,2.93,on,True,1.0,1.05,0.859,0.0,,,,2,0,10,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.011,1,600,ITERATING,True,0.436561,-8.7478,675,0.430125,0.421606,0.445175,0.423593,0.430119,dist_bus,675,0.430119,0.430119,0.430125,FAULT_ACTIVE,0.436561,0.649,2.819,on,True,1.0,1.05,0.846,0.0,,,,1,0,11,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.014,1,602,ITERATING,True,0.431678,-9.089411,675,0.426122,0.417417,0.440692,0.420259,0.426116,dist_bus,675,0.426116,0.426116,0.426122,FAULT_ACTIVE,0.431678,0.609,2.644,on,True,1.0,1.05,0.81,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.017,1,604,ITERATING,True,0.427023,-9.426838,675,0.422428,0.414425,0.43599,0.416868,0.422423,dist_bus,675,0.422423,0.422423,0.422428,FAULT_ACTIVE,0.427023,0.569,2.468,on,True,1.0,1.05,0.77,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.02,1,606,ITERATING,True,0.42257,-9.760944,675,0.41882,0.411181,0.431626,0.413653,0.418815,dist_bus,675,0.418815,0.418815,0.41882,FAULT_ACTIVE,0.42257,0.531,2.307,on,True,1.0,1.05,0.733,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.023,1,608,ITERATING,True,0.418292,-10.092666,675,0.415337,0.408142,0.427362,0.410507,0.415333,dist_bus,675,0.415333,0.415333,0.415337,FAULT_ACTIVE,0.418292,0.496,2.154,on,True,1.0,1.05,0.697,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.026,1,610,ITERATING,True,0.414186,-10.421321,675,0.411966,0.405159,0.423272,0.407468,0.411963,dist_bus,675,0.411963,0.411963,0.411966,FAULT_ACTIVE,0.414186,0.464,2.012,on,True,1.0,1.05,0.662,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.029,1,612,ITERATING,True,0.41024,-10.746756,675,0.408705,0.402275,0.419323,0.404516,0.408701,dist_bus,675,0.408701,0.408701,0.408705,FAULT_ACTIVE,0.41024,0.433,1.877,on,True,1.0,1.05,0.628,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.032,1,614,ITERATING,True,0.406447,-11.068713,675,0.405548,0.399472,0.415516,0.401655,0.405544,dist_bus,675,0.405544,0.405544,0.405548,FAULT_ACTIVE,0.406447,0.403,1.751,on,True,1.0,1.05,0.595,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.035,1,616,ITERATING,True,0.4028,-11.38699,675,0.402492,0.396753,0.411844,0.398881,0.402489,dist_bus,675,0.402489,0.402489,0.402492,FAULT_ACTIVE,0.4028,0.376,1.631,on,True,1.0,1.05,0.563,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.038,1,618,ITERATING,True,0.399291,-11.701395,675,0.399535,0.394113,0.408301,0.396189,0.399531,dist_bus,675,0.399531,0.399531,0.399535,FAULT_ACTIVE,0.399291,0.35,1.519,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.041,1,620,ITERATING,True,0.395914,-12.01176,675,0.396671,0.391551,0.404883,0.393579,0.396668,dist_bus,675,0.396668,0.396668,0.396671,FAULT_ACTIVE,0.395914,0.326,1.413,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.044,1,622,ITERATING,True,0.392662,-12.317937,675,0.393898,0.389063,0.401585,0.391046,0.393895,dist_bus,675,0.393895,0.393895,0.393898,FAULT_ACTIVE,0.392662,0.303,1.313,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.047,1,624,ITERATING,True,0.389531,-12.61979,675,0.391214,0.38665,0.398402,0.38859,0.39121,dist_bus,675,0.39121,0.39121,0.391214,FAULT_ACTIVE,0.389531,0.281,1.219,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.05,1,626,ITERATING,True,0.386515,-12.9172,675,0.388615,0.384307,0.39533,0.386208,0.388611,dist_bus,675,0.388611,0.388611,0.388615,FAULT_ACTIVE,0.386515,0.26,1.129,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.053,1,628,ITERATING,True,0.383609,-13.21006,675,0.386098,0.382033,0.392364,0.383897,0.386094,dist_bus,675,0.386094,0.386094,0.386098,FAULT_ACTIVE,0.383609,0.241,1.045,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.056,1,630,ITERATING,True,0.380808,-13.498272,675,0.383661,0.379826,0.389501,0.381655,0.383657,dist_bus,675,0.383657,0.383657,0.383661,FAULT_ACTIVE,0.380808,0.222,0.965,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.059,1,632,ITERATING,True,0.378108,-13.781753,675,0.381301,0.377684,0.386737,0.379481,0.381296,dist_bus,675,0.381296,0.381296,0.381301,FAULT_ACTIVE,0.378108,0.205,0.89,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.062,1,634,ITERATING,True,0.375506,-14.06043,675,0.379017,0.375607,0.38407,0.377374,0.379012,dist_bus,675,0.379012,0.379012,0.379017,FAULT_ACTIVE,0.375506,0.188,0.818,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.065,1,636,ITERATING,True,0.372997,-14.334241,675,0.376805,0.373592,0.381495,0.37533,0.3768,dist_bus,675,0.3768,0.3768,0.376805,FAULT_ACTIVE,0.372997,0.173,0.75,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.068,1,638,ITERATING,True,0.370577,-14.603133,675,0.374664,0.371636,0.379008,0.373348,0.374659,dist_bus,675,0.374659,0.374659,0.374664,FAULT_ACTIVE,0.370577,0.158,0.686,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.071,1,640,ITERATING,True,0.368245,-14.867062,675,0.372593,0.369741,0.376609,0.371428,0.372587,dist_bus,675,0.372587,0.372587,0.372593,FAULT_ACTIVE,0.368245,0.144,0.625,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.074,1,642,ITERATING,True,0.365996,-15.125993,675,0.370588,0.367904,0.374293,0.369567,0.370582,dist_bus,675,0.370582,0.370582,0.370588,FAULT_ACTIVE,0.365996,0.131,0.568,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.077,1,644,ITERATING,True,0.363827,-15.379902,675,0.368648,0.366122,0.372057,0.367764,0.368641,dist_bus,675,0.368641,0.368641,0.368648,FAULT_ACTIVE,0.363827,0.118,0.513,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,FAULT_ACTIVE
1.08,1,646,ITERATING,True,1.00867,-15.62876,675,1.02501,1.017875,1.03329,1.023866,1.02499,dist_bus,675,1.02499,1.02499,1.02501,RECOVERED,1.00867,0.106,0.461,on,True,1.0,1.05,0.0,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
1.083,1,648,ITERATING,True,0.852474,-14.438492,675,0.757995,0.720732,0.82646,0.726795,0.75791,dist_bus,675,0.75791,0.75791,0.757995,STALLED_MOTORS,0.852474,2.838,12.319,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.086,1,650,ITERATING,True,0.841484,-14.733987,675,0.758818,0.710448,0.843538,0.722469,0.758624,dist_bus,675,0.758624,0.758624,0.758818,STALLED_MOTORS,0.841484,2.412,10.469,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.089,1,652,ITERATING,True,0.851316,-14.508851,675,0.769685,0.720014,0.856011,0.73303,0.769479,dist_bus,675,0.769479,0.769479,0.769685,STALLED_MOTORS,0.851316,2.35,10.2,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.092,1,654,ITERATING,True,0.857803,-14.376229,675,0.774156,0.723756,0.861694,0.737018,0.773947,dist_bus,675,0.773947,0.773947,0.774156,STALLED_MOTORS,0.857803,2.39,10.375,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.095,1,656,ITERATING,True,0.863533,-14.259967,675,0.778233,0.727156,0.866942,0.7406,0.77802,dist_bus,675,0.77802,0.77802,0.778233,STALLED_MOTORS,0.863533,2.421,10.507,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.098,1,658,ITERATING,True,0.869085,-14.146556,675,0.78227,0.730573,0.872065,0.744173,0.782054,dist_bus,675,0.782054,0.782054,0.78227,STALLED_MOTORS,0.869085,2.448,10.624,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.101,1,660,ITERATING,True,0.87441,-14.037575,675,0.78613,0.733846,0.876956,0.747587,0.78591,dist_bus,675,0.78591,0.78591,0.78613,STALLED_MOTORS,0.87441,2.474,10.736,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.104,1,662,ITERATING,True,0.879513,-13.932871,675,0.789817,0.736971,0.881633,0.750845,0.789594,dist_bus,675,0.789594,0.789594,0.789817,STALLED_MOTORS,0.879513,2.499,10.844,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.107,1,664,ITERATING,True,0.884405,-13.832256,675,0.793342,0.739958,0.886109,0.75396,0.793116,dist_bus,675,0.793116,0.793116,0.793342,STALLED_MOTORS,0.884405,2.523,10.948,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.11,1,666,ITERATING,True,0.889099,-13.735499,675,0.796717,0.742815,0.890397,0.756939,0.796488,dist_bus,675,0.796488,0.796488,0.796717,STALLED_MOTORS,0.889099,2.546,11.048,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.113,1,668,ITERATING,True,0.893605,-13.642402,675,0.799949,0.74555,0.894506,0.759791,0.799718,dist_bus,675,0.799718,0.799718,0.799949,STALLED_MOTORS,0.893605,2.568,11.144,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.116,1,670,ITERATING,True,0.897935,-13.55279,675,0.803048,0.748171,0.898449,0.762525,0.802814,dist_bus,675,0.802814,0.802814,0.803048,STALLED_MOTORS,0.897935,2.589,11.237,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.119,1,672,ITERATING,True,0.902097,-13.466512,675,0.806021,0.750683,0.902233,0.765145,0.805784,dist_bus,675,0.805784,0.805784,0.806021,STALLED_MOTORS,0.902097,2.61,11.326,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.122,1,674,ITERATING,True,0.906099,-13.383435,675,0.808873,0.753093,0.905867,0.767659,0.808634,dist_bus,675,0.808634,0.808634,0.808873,STALLED_MOTORS,0.906099,2.629,11.412,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.125,1,676,ITERATING,True,0.909948,-13.303433,675,0.811611,0.755404,0.909357,0.77007,0.811369,dist_bus,675,0.811369,0.811369,0.811611,STALLED_MOTORS,0.909948,2.648,11.494,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.128,1,678,ITERATING,True,0.913652,-13.226392,675,0.81424,0.757624,0.912711,0.772385,0.813997,dist_bus,675,0.813997,0.813997,0.81424,STALLED_MOTORS,0.913652,2.667,11.574,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.131,1,680,ITERATING,True,0.917217,-13.152205,675,0.816766,0.759755,0.915935,0.774609,0.816521,dist_bus,675,0.816521,0.816521,0.816766,STALLED_MOTORS,0.917217,2.684,11.65,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.134,1,682,ITERATING,True,0.92065,-13.080771,675,0.819195,0.761802,0.919036,0.776745,0.818947,dist_bus,675,0.818947,0.818947,0.819195,STALLED_MOTORS,0.92065,2.701,11.724,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.137,1,684,ITERATING,True,0.923956,-13.011998,675,0.821529,0.76377,0.922019,0.778798,0.821279,dist_bus,675,0.821279,0.821279,0.821529,STALLED_MOTORS,0.923956,2.718,11.795,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.14,1,686,ITERATING,True,0.927141,-12.945798,675,0.823774,0.765661,0.924889,0.780772,0.823523,dist_bus,675,0.823523,0.823523,0.823774,STALLED_MOTORS,0.927141,2.734,11.864,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.143,1,688,ITERATING,True,0.930209,-12.882091,675,0.825933,0.76748,0.927651,0.78267,0.82568,dist_bus,675,0.82568,0.82568,0.825933,STALLED_MOTORS,0.930209,2.749,11.93,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.146,1,690,ITERATING,True,0.933164,-12.820797,675,0.828009,0.769227,0.930308,0.784494,0.827754,dist_bus,675,0.827754,0.827754,0.828009,STALLED_MOTORS,0.933164,2.764,11.994,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
