t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
1.149,1,692,ITERATING,True,0.936013,-12.761838,675,0.830009,0.77091,0.932867,0.786249,0.829752,dist_bus,675,0.829752,0.829752,0.830009,STALLED_MOTORS,0.936013,2.778,12.056,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.152,1,694,ITERATING,True,0.938758,-12.705145,675,0.831932,0.772527,0.93533,0.787938,0.831673,dist_bus,675,0.831673,0.831673,0.831932,STALLED_MOTORS,0.938758,2.792,12.115,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.155,1,696,ITERATING,True,0.941404,-12.650643,675,0.833783,0.774084,0.937702,0.789563,0.833523,dist_bus,675,0.833523,0.833523,0.833783,STALLED_MOTORS,0.941404,2.805,12.173,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.158,1,698,ITERATING,True,0.943955,-12.598265,675,0.835565,0.775582,0.939987,0.791127,0.835304,dist_bus,675,0.835304,0.835304,0.835565,STALLED_MOTORS,0.943955,2.818,12.228,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.161,1,700,ITERATING,True,0.946414,-12.547944,675,0.837281,0.777024,0.942187,0.792632,0.837018,dist_bus,675,0.837018,0.837018,0.837281,STALLED_MOTORS,0.946414,2.83,12.282,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.164,1,702,ITERATING,True,0.948784,-12.499617,675,0.838933,0.778411,0.944306,0.79408,0.838668,dist_bus,675,0.838668,0.838668,0.838933,STALLED_MOTORS,0.948784,2.842,12.333,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.167,1,704,ITERATING,True,0.95107,-12.45322,675,0.840524,0.779748,0.946348,0.795475,0.840258,dist_bus,675,0.840258,0.840258,0.840524,STALLED_MOTORS,0.95107,2.853,12.383,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.17,1,706,ITERATING,True,0.953275,-12.408695,675,0.842057,0.781035,0.948317,0.796819,0.84179,dist_bus,675,0.84179,0.84179,0.842057,STALLED_MOTORS,0.953275,2.864,12.431,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.173,1,708,ITERATING,True,0.9554,-12.365986,675,0.843532,0.782273,0.950212,0.798112,0.843264,dist_bus,675,0.843264,0.843264,0.843532,STALLED_MOTORS,0.9554,2.875,12.477,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.176,1,710,ITERATING,True,0.95745,-12.325034,675,0.844955,0.783467,0.952039,0.799358,0.844685,dist_bus,675,0.844685,0.844685,0.844955,STALLED_MOTORS,0.95745,2.885,12.522,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.179,1,712,ITERATING,True,0.959428,-12.285787,675,0.846325,0.784617,0.953801,0.800559,0.846055,dist_bus,675,0.846055,0.846055,0.846325,STALLED_MOTORS,0.959428,2.895,12.565,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.182,1,714,ITERATING,True,0.961335,-12.248195,675,0.847645,0.785724,0.955498,0.801715,0.847374,dist_bus,675,0.847374,0.847374,0.847645,STALLED_MOTORS,0.961335,2.905,12.607,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.185,1,716,ITERATING,True,0.963174,-12.212206,675,0.848917,0.78679,0.957133,0.802828,0.848644,dist_bus,675,0.848644,0.848644,0.848917,STALLED_MOTORS,0.963174,2.914,12.647,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.188,1,718,ITERATING,True,0.964949,-12.177771,675,0.850144,0.787819,0.958711,0.803902,0.84987,dist_bus,675,0.84987,0.84987,0.850144,STALLED_MOTORS,0.964949,2.923,12.686,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.191,1,720,ITERATING,True,0.96666,-12.144846,675,0.851325,0.788808,0.960231,0.804935,0.85105,dist_bus,675,0.85105,0.85105,0.851325,STALLED_MOTORS,0.96666,2.932,12.723,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.194,1,722,ITERATING,True,0.968311,-12.113385,675,0.852463,0.789762,0.961696,0.805932,0.852188,dist_bus,675,0.852188,0.852188,0.852463,STALLED_MOTORS,0.968311,2.94,12.76,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.197,1,724,ITERATING,True,0.969904,-12.083345,675,0.853561,0.790682,0.963109,0.806892,0.853285,dist_bus,675,0.853285,0.853285,0.853561,STALLED_MOTORS,0.969904,2.948,12.795,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.2,1,726,ITERATING,True,0.971441,-12.054685,675,0.85462,0.791569,0.964472,0.807818,0.854342,dist_bus,675,0.854342,0.854342,0.85462,STALLED_MOTORS,0.971441,2.956,12.828,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.203,1,728,ITERATING,True,0.972924,-12.027366,675,0.85564,0.792423,0.965786,0.80871,0.855362,dist_bus,675,0.855362,0.855362,0.85564,STALLED_MOTORS,0.972924,2.963,12.861,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.206,1,730,ITERATING,True,0.974354,-12.001348,675,0.856623,0.793246,0.967053,0.80957,0.856344,dist_bus,675,0.856344,0.856344,0.856623,STALLED_MOTORS,0.974354,2.971,12.892,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.209,1,732,ITERATING,True,0.975734,-11.976593,675,0.857571,0.79404,0.968274,0.810399,0.857291,dist_bus,675,0.857291,0.857291,0.857571,STALLED_MOTORS,0.975734,2.977,12.922,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.212,1,734,ITERATING,True,0.977065,-11.953067,675,0.858485,0.794804,0.969452,0.811197,0.858204,dist_bus,675,0.858204,0.858204,0.858485,STALLED_MOTORS,0.977065,2.984,12.952,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.215,1,736,ITERATING,True,0.97835,-11.930734,675,0.859366,0.795542,0.970589,0.811968,0.859085,dist_bus,675,0.859085,0.859085,0.859366,STALLED_MOTORS,0.97835,2.991,12.98,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.218,1,738,ITERATING,True,0.979589,-11.909563,675,0.860216,0.796253,0.971684,0.81271,0.859933,dist_bus,675,0.859933,0.859933,0.860216,STALLED_MOTORS,0.979589,2.997,13.007,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.221,1,740,ITERATING,True,0.980785,-11.88952,675,0.861035,0.796938,0.972741,0.813426,0.860752,dist_bus,675,0.860752,0.860752,0.861035,STALLED_MOTORS,0.980785,3.003,13.034,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.224,1,742,ITERATING,True,0.981938,-11.870574,675,0.861824,0.797598,0.973759,0.814116,0.861541,dist_bus,675,0.861541,0.861541,0.861824,STALLED_MOTORS,0.981938,3.009,13.059,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.227,1,744,ITERATING,True,0.983051,-11.852695,675,0.862586,0.798236,0.974741,0.814781,0.862302,dist_bus,675,0.862302,0.862302,0.862586,STALLED_MOTORS,0.983051,3.015,13.084,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.23,1,746,ITERATING,True,0.984125,-11.835856,675,0.863321,0.79885,0.975689,0.815423,0.863036,dist_bus,675,0.863036,0.863036,0.863321,STALLED_MOTORS,0.984125,3.02,13.107,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.233,1,748,ITERATING,True,0.985161,-11.820028,675,0.864029,0.799442,0.976603,0.816041,0.863743,dist_bus,675,0.863743,0.863743,0.864029,STALLED_MOTORS,0.985161,3.025,13.13,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.236,1,750,ITERATING,True,0.986161,-11.805185,675,0.864712,0.800013,0.977485,0.816638,0.864426,dist_bus,675,0.864426,0.864426,0.864712,STALLED_MOTORS,0.986161,3.03,13.152,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.239,1,752,ITERATING,True,0.987125,-11.791301,675,0.86537,0.800563,0.978335,0.817213,0.865083,dist_bus,675,0.865083,0.865083,0.86537,STALLED_MOTORS,0.987125,3.035,13.173,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.242,1,754,ITERATING,True,0.988056,-11.778351,675,0.866006,0.801094,0.979155,0.817767,0.865718,dist_bus,675,0.865718,0.865718,0.866006,STALLED_MOTORS,0.988056,3.04,13.194,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.245,1,756,ITERATING,True,0.988954,-11.766311,675,0.866618,0.801606,0.979946,0.818302,0.86633,dist_bus,675,0.86633,0.86633,0.866618,STALLED_MOTORS,0.988954,3.045,13.214,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.248,1,758,ITERATING,True,0.98982,-11.755157,675,0.867208,0.802099,0.980709,0.818817,0.86692,dist_bus,675,0.86692,0.86692,0.867208,STALLED_MOTORS,0.98982,3.049,13.233,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.251,1,760,ITERATING,True,0.990655,-11.744868,675,0.867777,0.802575,0.981444,0.819314,0.867489,dist_bus,675,0.867489,0.867489,0.867777,STALLED_MOTORS,0.990655,3.053,13.251,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.254,1,762,ITERATING,True,0.991461,-11.73542,675,0.868327,0.803033,0.982153,0.819793,0.868037,dist_bus,675,0.868037,0.868037,0.868327,STALLED_MOTORS,0.991461,3.057,13.269,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.257,1,764,ITERATING,True,0.992239,-11.726794,675,0.868856,0.803476,0.982838,0.820256,0.868567,dist_bus,675,0.868567,0.868567,0.868856,STALLED_MOTORS,0.992239,3.061,13.286,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.26,1,766,ITERATING,True,0.992989,-11.71897,675,0.869367,0.803902,0.983497,0.820701,0.869077,dist_bus,675,0.869077,0.869077,0.869367,STALLED_MOTORS,0.992989,3.065,13.303,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.263,1,768,ITERATING,True,0.993712,-11.711929,675,0.869859,0.804313,0.984133,0.82113,0.869568,dist_bus,675,0.869568,0.869568,0.869859,STALLED_MOTORS,0.993712,3.069,13.319,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.266,1,770,ITERATING,True,0.994411,-11.705649,675,0.870334,0.80471,0.984748,0.821545,0.870043,dist_bus,675,0.870043,0.870043,0.870334,STALLED_MOTORS,0.994411,3.072,13.334,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.269,1,772,ITERATING,True,0.995084,-11.700117,675,0.870792,0.805092,0.985339,0.821944,0.8705,dist_bus,675,0.8705,0.8705,0.870792,STALLED_MOTORS,0.995084,3.076,13.349,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.272,1,774,ITERATING,True,0.995733,-11.695311,675,0.871233,0.80546,0.985909,0.822328,0.870941,dist_bus,675,0.870941,0.870941,0.871233,STALLED_MOTORS,0.995733,3.079,13.364,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.275,1,776,ITERATING,True,0.99636,-11.691215,675,0.871659,0.805816,0.98646,0.8227,0.871367,dist_bus,675,0.871367,0.871367,0.871659,STALLED_MOTORS,0.99636,3.082,13.378,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.278,1,778,ITERATING,True,0.996964,-11.687814,675,0.872069,0.806158,0.98699,0.823058,0.871776,dist_bus,675,0.871776,0.871776,0.872069,STALLED_MOTORS,0.996964,3.085,13.391,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.281,1,780,ITERATING,True,0.997546,-11.685092,675,0.872464,0.806488,0.987501,0.823402,0.872171,dist_bus,675,0.872171,0.872171,0.872464,STALLED_MOTORS,0.997546,3.088,13.404,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.284,1,782,ITERATING,True,0.998108,-11.68303,675,0.872845,0.806806,0.987995,0.823735,0.872552,dist_bus,675,0.872552,0.872552,0.872845,STALLED_MOTORS,0.998108,3.091,13.416,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.287,1,784,ITERATING,True,0.99865,-11.681618,675,0.873213,0.807113,0.98847,0.824056,0.87292,dist_bus,675,0.87292,0.87292,0.873213,STALLED_MOTORS,0.99865,3.094,13.428,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.29,1,786,ITERATING,True,0.999173,-11.680839,675,0.873568,0.807409,0.988929,0.824365,0.873274,dist_bus,675,0.873274,0.873274,0.873568,STALLED_MOTORS,0.999173,3.097,13.44,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.293,1,788,ITERATING,True,0.999677,-11.680682,675,0.87391,0.807694,0.989371,0.824663,0.873616,dist_bus,675,0.873616,0.873616,0.87391,STALLED_MOTORS,0.999677,3.099,13.451,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.296,1,790,ITERATING,True,1.000163,-11.68113,675,0.874239,0.807969,0.989798,0.82495,0.873945,dist_bus,675,0.873945,0.873945,0.874239,STALLED_MOTORS,1.000163,3.102,13.462,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.299,1,792,ITERATING,True,1.000631,-11.682168,675,0.874556,0.808234,0.990208,0.825226,0.874262,dist_bus,675,0.874262,0.874262,0.874556,STALLED_MOTORS,1.000631,3.104,13.472,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.302,1,794,ITERATING,True,1.001083,-11.683789,675,0.874862,0.808489,0.990605,0.825494,0.874568,dist_bus,675,0.874568,0.874568,0.874862,STALLED_MOTORS,1.001083,3.106,13.482,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.305,1,796,ITERATING,True,1.001518,-11.685979,675,0.875157,0.808735,0.990986,0.82575,0.874862,dist_bus,675,0.874862,0.874862,0.875157,STALLED_MOTORS,1.001518,3.109,13.492,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.308,1,798,ITERATING,True,1.001938,-11.688725,675,0.875442,0.808972,0.991354,0.825998,0.875146,dist_bus,675,0.875146,0.875146,0.875442,STALLED_MOTORS,1.001938,3.111,13.501,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.311,1,800,ITERATING,True,1.002342,-11.692017,675,0.875715,0.8092,0.991708,0.826236,0.87542,dist_bus,675,0.87542,0.87542,0.875715,STALLED_MOTORS,1.002342,3.113,13.51,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.314,1,802,ITERATING,True,1.002732,-11.695842,675,0.875979,0.809421,0.99205,0.826467,0.875683,dist_bus,675,0.875683,0.875683,0.875979,STALLED_MOTORS,1.002732,3.115,13.519,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.317,1,804,ITERATING,True,1.003107,-11.700191,675,0.876233,0.809632,0.992378,0.826688,0.875937,dist_bus,675,0.875937,0.875937,0.876233,STALLED_MOTORS,1.003107,3.117,13.527,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.32,1,806,ITERATING,True,1.003469,-11.705051,675,0.876478,0.809836,0.992695,0.826901,0.876182,dist_bus,675,0.876182,0.876182,0.876478,STALLED_MOTORS,1.003469,3.119,13.535,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.323,1,808,ITERATING,True,1.003818,-11.710415,675,0.876714,0.810033,0.993001,0.827107,0.876418,dist_bus,675,0.876418,0.876418,0.876714,STALLED_MOTORS,1.003818,3.12,13.543,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.326,1,810,ITERATING,True,1.004154,-11.716273,675,0.876941,0.810223,0.993295,0.827305,0.876645,dist_bus,675,0.876645,0.876645,0.876941,STALLED_MOTORS,1.004154,3.122,13.55,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.329,1,812,ITERATING,True,1.004477,-11.722613,675,0.877159,0.810405,0.993578,0.827495,0.876863,dist_bus,675,0.876863,0.876863,0.877159,STALLED_MOTORS,1.004477,3.124,13.558,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.332,1,814,ITERATING,True,1.004789,-11.729427,675,0.87737,0.810581,0.993851,0.827679,0.877074,dist_bus,675,0.877074,0.877074,0.87737,STALLED_MOTORS,1.004789,3.125,13.565,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.335,1,816,ITERATING,True,1.005089,-11.736707,675,0.877573,0.810749,0.994114,0.827855,0.877276,dist_bus,675,0.877276,0.877276,0.877573,STALLED_MOTORS,1.005089,3.127,13.571,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.338,1,818,ITERATING,True,1.005378,-11.744443,675,0.877768,0.810912,0.994367,0.828026,0.877471,dist_bus,675,0.877471,0.877471,0.877768,STALLED_MOTORS,1.005378,3.128,13.578,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.341,1,820,ITERATING,True,1.005656,-11.752627,675,0.877956,0.811069,0.99461,0.828189,0.877659,dist_bus,675,0.877659,0.877659,0.877956,STALLED_MOTORS,1.005656,3.13,13.584,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.344,1,822,ITERATING,True,1.005923,-11.761251,675,0.878136,0.811219,0.994844,0.828346,0.877839,dist_bus,675,0.877839,0.877839,0.878136,STALLED_MOTORS,1.005923,3.131,13.59,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.347,1,824,ITERATING,True,1.006181,-11.770308,675,0.878311,0.811364,0.99507,0.828498,0.878013,dist_bus,675,0.878013,0.878013,0.878311,STALLED_MOTORS,1.006181,3.133,13.596,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.35,1,826,ITERATING,True,1.006428,-11.779788,675,0.878477,0.811503,0.995286,0.828643,0.87818,dist_bus,675,0.87818,0.87818,0.878477,STALLED_MOTORS,1.006428,3.134,13.601,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.353,1,828,ITERATING,True,1.006666,-11.789682,675,0.878638,0.811637,0.995494,0.828783,0.87834,dist_bus,675,0.87834,0.87834,0.878638,STALLED_MOTORS,1.006666,3.135,13.606,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.356,1,830,ITERATING,True,1.006895,-11.799983,675,0.878792,0.811766,0.995694,0.828918,0.878495,dist_bus,675,0.878495,0.878495,0.878792,STALLED_MOTORS,1.006895,3.136,13.612,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.359,1,832,ITERATING,True,1.007115,-11.810686,675,0.878941,0.811889,0.995887,0.829047,0.878643,dist_bus,675,0.878643,0.878643,0.878941,STALLED_MOTORS,1.007115,3.137,13.616,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.362,1,834,ITERATING,True,1.007327,-11.82178,675,0.879084,0.812009,0.996072,0.829171,0.878786,dist_bus,675,0.878786,0.878786,0.879084,STALLED_MOTORS,1.007327,3.138,13.621,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.365,1,836,ITERATING,True,1.00753,-11.83326,675,0.879221,0.812123,0.996249,0.82929,0.878923,dist_bus,675,0.878923,0.878923,0.879221,STALLED_MOTORS,1.00753,3.14,13.626,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.368,1,838,ITERATING,True,1.007725,-11.845118,675,0.879352,0.812232,0.99642,0.829405,0.879054,dist_bus,675,0.879054,0.879054,0.879352,STALLED_MOTORS,1.007725,3.141,13.63,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.371,1,840,ITERATING,True,1.007913,-11.857346,675,0.879479,0.812338,0.996584,0.829515,0.879181,dist_bus,675,0.879181,0.879181,0.879479,STALLED_MOTORS,1.007913,3.141,13.634,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.374,1,842,ITERATING,True,1.008092,-11.86994,675,0.8796,0.812438,0.996741,0.82962,0.879301,dist_bus,675,0.879301,0.879301,0.8796,STALLED_MOTORS,1.008092,3.142,13.638,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.377,1,844,ITERATING,True,1.008265,-11.88289,675,0.879716,0.812535,0.996892,0.829722,0.879418,dist_bus,675,0.879418,0.879418,0.879716,STALLED_MOTORS,1.008265,3.143,13.642,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.38,1,846,ITERATING,True,1.00843,-11.896193,675,0.879827,0.812628,0.997036,0.829818,0.879529,dist_bus,675,0.879529,0.879529,0.879827,STALLED_MOTORS,1.00843,3.144,13.646,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.383,1,848,ITERATING,True,1.008588,-11.90984,675,0.879934,0.812716,0.997174,0.829911,0.879635,dist_bus,675,0.879635,0.879635,0.879934,STALLED_MOTORS,1.008588,3.145,13.649,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.386,1,850,ITERATING,True,1.00874,-11.923826,675,0.880036,0.812801,0.997307,0.83,0.879737,dist_bus,675,0.879737,0.879737,0.880036,STALLED_MOTORS,1.00874,3.146,13.653,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.389,1,852,ITERATING,True,1.008885,-11.938146,675,0.880134,0.812883,0.997434,0.830085,0.879835,dist_bus,675,0.879835,0.879835,0.880134,STALLED_MOTORS,1.008885,3.147,13.656,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.392,1,854,ITERATING,True,1.009024,-11.952793,675,0.880227,0.81296,0.997555,0.830166,0.879928,dist_bus,675,0.879928,0.879928,0.880227,STALLED_MOTORS,1.009024,3.147,13.659,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.395,1,856,ITERATING,True,1.009157,-11.967762,675,0.880317,0.813035,0.997671,0.830244,0.880018,dist_bus,675,0.880018,0.880018,0.880317,STALLED_MOTORS,1.009157,3.148,13.662,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.398,1,858,ITERATING,True,1.009284,-11.983049,675,0.880402,0.813106,0.997782,0.830318,0.880103,dist_bus,675,0.880103,0.880103,0.880402,STALLED_MOTORS,1.009284,3.149,13.665,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.401,1,860,ITERATING,True,1.009405,-11.998647,675,0.880484,0.813173,0.997888,0.830389,0.880184,dist_bus,675,0.880184,0.880184,0.880484,STALLED_MOTORS,1.009405,3.149,13.668,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.404,1,862,ITERATING,True,1.00952,-12.01455,675,0.880561,0.813238,0.997988,0.830456,0.880261,dist_bus,675,0.880261,0.880261,0.880561,STALLED_MOTORS,1.00952,3.15,13.67,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.407,1,864,ITERATING,True,1.00963,-12.030754,675,0.880635,0.813299,0.998084,0.830521,0.880335,dist_bus,675,0.880335,0.880335,0.880635,STALLED_MOTORS,1.00963,3.15,13.673,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.41,1,866,ITERATING,True,1.009735,-12.047254,675,0.880705,0.813358,0.998176,0.830582,0.880406,dist_bus,675,0.880406,0.880406,0.880705,STALLED_MOTORS,1.009735,3.151,13.675,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.413,1,868,ITERATING,True,1.009834,-12.064047,675,0.880772,0.813413,0.998262,0.83064,0.880472,dist_bus,675,0.880472,0.880472,0.880772,STALLED_MOTORS,1.009834,3.151,13.677,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.416,1,870,ITERATING,True,1.009929,-12.081124,675,0.880835,0.813466,0.998345,0.830695,0.880536,dist_bus,675,0.880536,0.880536,0.880835,STALLED_MOTORS,1.009929,3.152,13.68,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.419,1,872,ITERATING,True,1.010019,-12.098486,675,0.880896,0.813516,0.998424,0.830748,0.880596,dist_bus,675,0.880596,0.880596,0.880896,STALLED_MOTORS,1.010019,3.152,13.682,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.422,1,874,ITERATING,True,1.010104,-12.116126,675,0.880953,0.813563,0.998498,0.830797,0.880653,dist_bus,675,0.880653,0.880653,0.880953,STALLED_MOTORS,1.010104,3.153,13.684,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.425,1,876,ITERATING,True,1.010184,-12.134038,675,0.881006,0.813608,0.998568,0.830843,0.880706,dist_bus,675,0.880706,0.880706,0.881006,STALLED_MOTORS,1.010184,3.153,13.685,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.428,1,878,ITERATING,True,1.01026,-12.152219,675,0.881057,0.81365,0.998634,0.830888,0.880757,dist_bus,675,0.880757,0.880757,0.881057,STALLED_MOTORS,1.01026,3.154,13.687,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.431,1,880,ITERATING,True,1.010331,-12.170666,675,0.881105,0.813689,0.998696,0.830929,0.880805,dist_bus,675,0.880805,0.880805,0.881105,STALLED_MOTORS,1.010331,3.154,13.689,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.434,1,882,ITERATING,True,1.010398,-12.189373,675,0.881149,0.813726,0.998754,0.830968,0.88085,dist_bus,675,0.88085,0.88085,0.881149,STALLED_MOTORS,1.010398,3.154,13.69,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.437,1,884,ITERATING,True,1.010462,-12.208337,675,0.881192,0.813762,0.99881,0.831005,0.880892,dist_bus,675,0.880892,0.880892,0.881192,STALLED_MOTORS,1.010462,3.155,13.692,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.44,1,886,ITERATING,True,1.01052,-12.227556,675,0.881231,0.813794,0.99886,0.831038,0.880931,dist_bus,675,0.880931,0.880931,0.881231,STALLED_MOTORS,1.01052,3.155,13.693,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.443,1,888,ITERATING,True,1.010575,-12.247022,675,0.881268,0.813824,0.998908,0.83107,0.880968,dist_bus,675,0.880968,0.880968,0.881268,STALLED_MOTORS,1.010575,3.155,13.694,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.446,1,890,ITERATING,True,1.010627,-12.266735,675,0.881302,0.813853,0.998954,0.8311,0.881002,dist_bus,675,0.881002,0.881002,0.881302,STALLED_MOTORS,1.010627,3.156,13.695,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.449,1,892,ITERATING,True,1.010674,-12.286691,675,0.881333,0.813879,0.998995,0.831127,0.881033,dist_bus,675,0.881033,0.881033,0.881333,STALLED_MOTORS,1.010674,3.156,13.697,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.452,1,894,ITERATING,True,1.010718,-12.306884,675,0.881363,0.813903,0.999033,0.831153,0.881063,dist_bus,675,0.881063,0.881063,0.881363,STALLED_MOTORS,1.010718,3.156,13.698,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.455,1,896,ITERATING,True,1.010758,-12.327313,675,0.881389,0.813925,0.999068,0.831175,0.881089,dist_bus,675,0.881089,0.881089,0.881389,STALLED_MOTORS,1.010758,3.156,13.699,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.458,1,898,ITERATING,True,1.010794,-12.347973,675,0.881413,0.813944,0.999099,0.831196,0.881113,dist_bus,675,0.881113,0.881113,0.881413,STALLED_MOTORS,1.010794,3.157,13.699,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.461,1,900,ITERATING,True,1.010827,-12.368861,675,0.881435,0.813962,0.999127,0.831215,0.881135,dist_bus,675,0.881135,0.881135,0.881435,STALLED_MOTORS,1.010827,3.157,13.7,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.464,1,902,ITERATING,True,1.010857,-12.389974,675,0.881455,0.813978,0.999154,0.831232,0.881154,dist_bus,675,0.881154,0.881154,0.881455,STALLED_MOTORS,1.010857,3.157,13.701,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.467,1,904,ITERATING,True,1.010884,-12.411309,675,0.881472,0.813993,0.999177,0.831247,0.881172,dist_bus,675,0.881172,0.881172,0.881472,STALLED_MOTORS,1.010884,3.157,13.702,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.47,1,906,ITERATING,True,1.010907,-12.432864,675,0.881487,0.814005,0.999197,0.83126,0.881187,dist_bus,675,0.881187,0.881187,0.881487,STALLED_MOTORS,1.010907,3.157,13.702,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.473,1,908,ITERATING,True,1.010927,-12.454634,675,0.8815,0.814016,0.999214,0.831271,0.8812,dist_bus,675,0.8812,0.8812,0.8815,STALLED_MOTORS,1.010927,3.157,13.703,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.476,1,910,ITERATING,True,1.010944,-12.476616,675,0.881511,0.814024,0.999229,0.83128,0.881211,dist_bus,675,0.881211,0.881211,0.881511,STALLED_MOTORS,1.010944,3.157,13.703,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.479,1,912,ITERATING,True,1.010958,-12.498808,675,0.88152,0.814032,0.999241,0.831288,0.88122,dist_bus,675,0.88122,0.88122,0.88152,STALLED_MOTORS,1.010958,3.157,13.703,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.482,1,914,ITERATING,True,1.010969,-12.521207,675,0.881527,0.814037,0.99925,0.831294,0.881227,dist_bus,675,0.881227,0.881227,0.881527,STALLED_MOTORS,1.010969,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.485,1,916,ITERATING,True,1.010977,-12.54381,675,0.881532,0.814041,0.999257,0.831298,0.881231,dist_bus,675,0.881231,0.881231,0.881532,STALLED_MOTORS,1.010977,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.488,1,918,ITERATING,True,1.010982,-12.566614,675,0.881534,0.814043,0.999261,0.8313,0.881234,dist_bus,675,0.881234,0.881234,0.881534,STALLED_MOTORS,1.010982,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.491,1,920,ITERATING,True,1.010985,-12.589616,675,0.881536,0.814044,0.999263,0.831301,0.881236,dist_bus,675,0.881236,0.881236,0.881536,STALLED_MOTORS,1.010985,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.494,1,922,ITERATING,True,1.010984,-12.612815,675,0.881535,0.814042,0.999262,0.831299,0.881234,dist_bus,675,0.881234,0.881234,0.881535,STALLED_MOTORS,1.010984,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.497,1,924,ITERATING,True,1.010981,-12.636205,675,0.881532,0.81404,0.999259,0.831297,0.881232,dist_bus,675,0.881232,0.881232,0.881532,STALLED_MOTORS,1.010981,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.5,1,926,ITERATING,True,1.010976,-12.659787,675,0.881528,0.814036,0.999255,0.831293,0.881228,dist_bus,675,0.881228,0.881228,0.881528,STALLED_MOTORS,1.010976,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.503,1,928,ITERATING,True,1.010968,-12.683558,675,0.881522,0.814031,0.999248,0.831288,0.881222,dist_bus,675,0.881222,0.881222,0.881522,STALLED_MOTORS,1.010968,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.506,1,930,ITERATING,True,1.010957,-12.707514,675,0.881514,0.814024,0.999238,0.831281,0.881214,dist_bus,675,0.881214,0.881214,0.881514,STALLED_MOTORS,1.010957,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.509,1,932,ITERATING,True,1.010944,-12.731652,675,0.881505,0.814016,0.999226,0.831272,0.881204,dist_bus,675,0.881204,0.881204,0.881505,STALLED_MOTORS,1.010944,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.512,1,934,ITERATING,True,1.010928,-12.755972,675,0.881493,0.814006,0.999212,0.831262,0.881193,dist_bus,675,0.881193,0.881193,0.881493,STALLED_MOTORS,1.010928,3.157,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.515,1,936,ITERATING,True,1.01091,-12.780469,675,0.88148,0.813995,0.999196,0.831251,0.88118,dist_bus,675,0.88118,0.88118,0.88148,STALLED_MOTORS,1.01091,3.157,13.703,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.518,1,938,ITERATING,True,1.010889,-12.805142,675,0.881465,0.813982,0.999177,0.831237,0.881165,dist_bus,675,0.881165,0.881165,0.881465,STALLED_MOTORS,1.010889,3.157,13.703,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.521,1,940,ITERATING,True,1.010867,-12.829989,675,0.88145,0.813969,0.999158,0.831224,0.88115,dist_bus,675,0.88115,0.88115,0.88145,STALLED_MOTORS,1.010867,3.157,13.702,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.524,1,942,ITERATING,True,1.010842,-12.855008,675,0.883454,0.813363,1.006232,0.830768,0.883112,dist_bus,675,0.883112,0.883112,0.883454,STALLED_MOTORS,1.010842,3.116,13.467,on,True,1.0,1.05,0.017,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.527,1,944,ITERATING,True,1.01103,-12.877142,675,0.883625,0.813353,1.006785,0.830737,0.88328,dist_bus,675,0.88328,0.88328,0.883625,STALLED_MOTORS,1.01103,3.114,13.461,on,True,1.0,1.05,0.017,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.53,1,946,ITERATING,True,1.010993,-12.90262,675,0.883552,0.813255,1.00678,0.830623,0.883207,dist_bus,675,0.883207,0.883207,0.883552,STALLED_MOTORS,1.010993,3.115,13.465,on,True,1.0,1.05,0.017,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.533,1,948,ITERATING,True,1.010957,-12.928154,675,0.883521,0.813221,1.00676,0.830584,0.883176,dist_bus,675,0.883176,0.883176,0.883521,STALLED_MOTORS,1.010957,3.115,13.465,on,True,1.0,1.05,0.017,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.536,1,950,ITERATING,True,1.010926,-12.953733,675,0.8835,0.813202,1.006735,0.830562,0.883154,dist_bus,675,0.883154,0.883154,0.8835,STALLED_MOTORS,1.010926,3.115,13.464,on,True,1.0,1.05,0.017,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.539,1,952,ITERATING,True,1.010893,-12.979446,675,0.884504,0.812956,1.010218,0.830339,0.884136,dist_bus,675,0.884136,0.884136,0.884504,STALLED_MOTORS,1.010893,3.073,13.227,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.542,1,954,ITERATING,True,1.011053,-13.002472,675,0.884662,0.813001,1.010651,0.830335,0.884292,dist_bus,675,0.884292,0.884292,0.884662,STALLED_MOTORS,1.011053,3.072,13.221,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.545,1,956,ITERATING,True,1.01101,-13.028629,675,0.884593,0.812921,1.010627,0.830231,0.884223,dist_bus,675,0.884223,0.884223,0.884593,STALLED_MOTORS,1.01101,3.073,13.224,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.548,1,958,ITERATING,True,1.010967,-13.054856,675,0.884558,0.812888,1.010596,0.830189,0.884188,dist_bus,675,0.884188,0.884188,0.884558,STALLED_MOTORS,1.010967,3.073,13.224,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.551,1,960,ITERATING,True,1.010927,-13.081138,675,0.88453,0.812865,1.010562,0.830163,0.88416,dist_bus,675,0.88416,0.88416,0.88453,STALLED_MOTORS,1.010927,3.072,13.223,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.554,1,962,ITERATING,True,1.010886,-13.107572,675,0.884502,0.812842,1.010526,0.830137,0.884131,dist_bus,675,0.884131,0.884131,0.884502,STALLED_MOTORS,1.010886,3.072,13.222,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.557,1,964,ITERATING,True,1.010842,-13.134164,675,0.884471,0.812816,1.010486,0.83011,0.8841,dist_bus,675,0.8841,0.8841,0.884471,STALLED_MOTORS,1.010842,3.072,13.221,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.56,1,966,ITERATING,True,1.010797,-13.160905,675,0.884439,0.81279,1.010445,0.830083,0.884069,dist_bus,675,0.884069,0.884069,0.884439,STALLED_MOTORS,1.010797,3.072,13.22,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.563,1,968,ITERATING,True,1.010749,-13.187796,675,0.884406,0.812762,1.010402,0.830054,0.884036,dist_bus,675,0.884036,0.884036,0.884406,STALLED_MOTORS,1.010749,3.072,13.219,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.566,1,970,ITERATING,True,1.010699,-13.214833,675,0.884371,0.812733,1.010356,0.830024,0.884001,dist_bus,675,0.884001,0.884001,0.884371,STALLED_MOTORS,1.010699,3.071,13.218,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.569,1,972,ITERATING,True,1.010647,-13.242014,675,0.884335,0.812702,1.010309,0.829992,0.883965,dist_bus,675,0.883965,0.883965,0.884335,STALLED_MOTORS,1.010647,3.071,13.217,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.572,1,974,ITERATING,True,1.010594,-13.269337,675,0.884298,0.812672,1.010262,0.82996,0.883928,dist_bus,675,0.883928,0.883928,0.884298,STALLED_MOTORS,1.010594,3.071,13.216,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.575,1,976,ITERATING,True,1.010538,-13.296802,675,0.884259,0.812639,1.010211,0.829926,0.883889,dist_bus,675,0.883889,0.883889,0.884259,STALLED_MOTORS,1.010538,3.071,13.215,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.578,1,978,ITERATING,True,1.010481,-13.324403,675,0.885791,0.812278,1.015392,0.829701,0.885386,dist_bus,675,0.885386,0.885386,0.885791,STALLED_MOTORS,1.010481,3.041,13.03,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.581,1,980,ITERATING,True,1.010846,-13.345848,675,0.886167,0.812407,1.016355,0.829739,0.885758,dist_bus,675,0.885758,0.885758,0.886167,STALLED_MOTORS,1.010846,3.038,13.017,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.584,1,981,NEXT_STEP,True,1.010778,-13.373857,675,0.885996,0.812194,1.016379,0.829416,0.885586,dist_bus,675,0.885586,0.885586,0.885996,STALLED_MOTORS,1.010778,3.041,13.027,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.614,1,983,ITERATING,True,1.010045,-13.659123,675,0.88539,0.811657,1.01562,0.828892,0.88498,dist_bus,675,0.88498,0.88498,0.88539,STALLED_MOTORS,1.010045,3.04,13.024,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.617,1,984,NEXT_STEP,True,1.010015,-13.687062,675,0.885549,0.811885,1.015634,0.829128,0.88514,dist_bus,675,0.88514,0.88514,0.885549,STALLED_MOTORS,1.010015,3.035,13.004,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.647,1,986,ITERATING,True,1.009128,-13.984368,675,0.884738,0.811118,1.014751,0.828345,0.884329,dist_bus,675,0.884329,0.884329,0.884738,STALLED_MOTORS,1.009128,3.036,13.008,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.65,1,987,NEXT_STEP,True,1.009077,-14.013414,675,0.8849,0.811351,1.014783,0.828564,0.884491,dist_bus,675,0.884491,0.884491,0.8849,STALLED_MOTORS,1.009077,3.031,12.985,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.68,1,989,ITERATING,True,1.008036,-14.320728,675,0.883953,0.810459,1.013741,0.827658,0.883544,dist_bus,675,0.883544,0.883544,0.883953,STALLED_MOTORS,1.008036,3.032,12.988,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.683,1,990,NEXT_STEP,True,1.007981,-14.350407,675,0.884148,0.810737,1.013781,0.827926,0.883741,dist_bus,675,0.883741,0.883741,0.884148,STALLED_MOTORS,1.007981,3.026,12.962,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.713,1,992,ITERATING,True,1.006825,-14.665152,675,0.883093,0.809742,1.012624,0.826914,0.882686,dist_bus,675,0.882686,0.882686,0.883093,STALLED_MOTORS,1.006825,3.027,12.966,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.716,1,993,NEXT_STEP,True,1.006766,-14.695299,675,0.88346,0.810844,1.012457,0.827078,0.883058,dist_bus,675,0.883058,0.883058,0.88346,STALLED_MOTORS,1.006766,2.982,12.71,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.746,1,995,ITERATING,True,1.005575,-15.014404,675,0.882341,0.809619,1.011336,0.826068,0.881938,dist_bus,675,0.881938,0.881938,0.882341,STALLED_MOTORS,1.005575,2.984,12.716,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.749,1,996,NEXT_STEP,True,1.005505,-15.044973,675,0.882544,0.80978,1.011433,0.826419,0.882141,dist_bus,675,0.882141,0.882141,0.882544,STALLED_MOTORS,1.005505,2.977,12.687,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.779,1,998,ITERATING,True,1.00422,-15.367455,675,0.881374,0.808708,1.010133,0.825281,0.880971,dist_bus,675,0.880971,0.880971,0.881374,STALLED_MOTORS,1.00422,2.978,12.691,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.782,1,999,NEXT_STEP,True,1.004158,-15.397953,675,0.88162,0.809082,1.010178,0.8256,0.881218,dist_bus,675,0.881218,0.881218,0.88162,STALLED_MOTORS,1.004158,2.971,12.659,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.812,1,1001,ITERATING,True,1.00286,-15.721024,675,0.880429,0.807947,1.008881,0.824459,0.880028,dist_bus,675,0.880028,0.880028,0.880429,STALLED_MOTORS,1.00286,2.972,12.664,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.815,1,1002,NEXT_STEP,True,1.002797,-15.751493,675,0.880674,0.808287,1.00894,0.824794,0.880273,dist_bus,675,0.880273,0.880273,0.880674,STALLED_MOTORS,1.002797,2.965,12.632,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.845,1,1004,ITERATING,True,1.001512,-16.073238,675,0.879494,0.807171,1.007652,0.82366,0.879094,dist_bus,675,0.879094,0.879094,0.879494,STALLED_MOTORS,1.001512,2.966,12.637,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.848,1,1005,NEXT_STEP,True,1.001451,-16.103496,675,0.879737,0.807514,1.007709,0.823988,0.879338,dist_bus,675,0.879338,0.879338,0.879737,STALLED_MOTORS,1.001451,2.958,12.605,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.878,1,1007,ITERATING,True,1.000211,-16.422105,675,0.878597,0.806433,1.006467,0.822892,0.878198,dist_bus,675,0.878198,0.878198,0.878597,STALLED_MOTORS,1.000211,2.96,12.61,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.881,1,1008,NEXT_STEP,True,1.000154,-16.452035,675,0.878833,0.806764,1.006524,0.823211,0.878434,dist_bus,675,0.878434,0.878434,0.878833,STALLED_MOTORS,1.000154,2.953,12.579,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.911,1,1010,ITERATING,True,0.998984,-16.765946,675,0.877756,0.805742,1.005352,0.822174,0.877357,dist_bus,675,0.877357,0.877357,0.877756,STALLED_MOTORS,0.998984,2.954,12.584,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.914,1,1011,NEXT_STEP,True,0.998931,-16.795436,675,0.877978,0.806054,1.005406,0.822474,0.87758,dist_bus,675,0.87758,0.87758,0.877978,STALLED_MOTORS,0.998931,2.947,12.555,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.944,1,1013,ITERATING,True,0.997855,-17.103342,675,0.876986,0.805111,1.004328,0.821519,0.876588,dist_bus,675,0.876588,0.876588,0.876986,STALLED_MOTORS,0.997855,2.948,12.559,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.947,1,1014,NEXT_STEP,True,0.997808,-17.13231,675,0.877191,0.805399,1.00438,0.821796,0.876795,dist_bus,675,0.876795,0.876795,0.877191,STALLED_MOTORS,0.997808,2.942,12.532,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.977,1,1016,ITERATING,True,0.996844,-17.433198,675,0.876301,0.804553,1.003414,0.820938,0.875905,dist_bus,675,0.875905,0.875905,0.876301,STALLED_MOTORS,0.996844,2.943,12.536,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.98,1,1017,NEXT_STEP,True,0.996802,-17.461581,675,0.876485,0.804809,1.00346,0.821185,0.876089,dist_bus,675,0.876089,0.876089,0.876485,STALLED_MOTORS,0.996802,2.938,12.513,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.01,1,1019,ITERATING,True,0.995963,-17.754739,675,0.875709,0.804071,1.00262,0.820437,0.875313,dist_bus,675,0.875313,0.875313,0.875709,STALLED_MOTORS,0.995963,2.938,12.516,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.013,1,1020,NEXT_STEP,True,0.995927,-17.782499,675,0.875869,0.804294,1.002661,0.820652,0.875474,dist_bus,675,0.875474,0.875474,0.875869,STALLED_MOTORS,0.995927,2.934,12.496,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.043,1,1022,ITERATING,True,0.995218,-18.067527,675,0.875213,0.803669,1.00195,0.820018,0.874817,dist_bus,675,0.874817,0.874817,0.875213,STALLED_MOTORS,0.995218,2.934,12.499,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.046,1,1023,NEXT_STEP,True,0.995189,-18.094646,675,0.875349,0.803858,1.001986,0.820201,0.874954,dist_bus,675,0.874954,0.874954,0.875349,STALLED_MOTORS,0.995189,2.93,12.481,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.076,1,1025,ITERATING,True,0.994611,-18.371444,675,0.874812,0.803347,1.001407,0.819683,0.874417,dist_bus,675,0.874417,0.874417,0.874812,STALLED_MOTORS,0.994611,2.931,12.484,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.079,1,1026,NEXT_STEP,True,0.994588,-18.397927,675,0.874923,0.803501,1.001438,0.819832,0.874529,dist_bus,675,0.874529,0.874529,0.874923,STALLED_MOTORS,0.994588,2.928,12.47,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.109,1,1028,ITERATING,True,0.994137,-18.666667,675,0.874504,0.8031,1.000985,0.819425,0.874109,dist_bus,675,0.874109,0.874109,0.874504,STALLED_MOTORS,0.994137,2.928,12.472,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.112,1,1029,NEXT_STEP,True,0.99412,-18.692537,675,0.874591,0.80322,1.00101,0.819542,0.874197,dist_bus,675,0.874197,0.874197,0.874591,STALLED_MOTORS,0.99412,2.926,12.461,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
