t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,motor_contactor_open_groups,motor_thermal_trip_groups,motor_locked_out_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
1.122,1,673,NEXT_STEP,False,0.902097,-13.46654,675,0.805012,0.749185,0.902035,0.763816,0.804771,dist_bus,675,0.804771,0.804771,0.805012,STALLED_MOTORS,0.902097,2.636,11.439,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.125,1,675,NEXT_STEP,False,0.906098,-13.383462,675,0.807897,0.751643,0.905673,0.766373,0.807653,dist_bus,675,0.807653,0.807653,0.807897,STALLED_MOTORS,0.906098,2.654,11.521,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.128,1,677,NEXT_STEP,False,0.909948,-13.303459,675,0.810666,0.754003,0.90917,0.768827,0.810421,dist_bus,675,0.810421,0.810421,0.810666,STALLED_MOTORS,0.909948,2.673,11.599,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.131,1,679,NEXT_STEP,False,0.913652,-13.226419,675,0.813326,0.756267,0.912529,0.771183,0.813079,dist_bus,675,0.813079,0.813079,0.813326,STALLED_MOTORS,0.913652,2.69,11.675,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.134,1,681,NEXT_STEP,False,0.917217,-13.152233,675,0.815882,0.758442,0.915758,0.773446,0.815632,dist_bus,675,0.815632,0.815632,0.815882,STALLED_MOTORS,0.917217,2.707,11.748,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.137,1,683,NEXT_STEP,False,0.92065,-13.080799,675,0.818339,0.760532,0.918864,0.77562,0.818087,dist_bus,675,0.818087,0.818087,0.818339,STALLED_MOTORS,0.92065,2.723,11.819,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.14,1,685,NEXT_STEP,False,0.923956,-13.012025,675,0.8207,0.76254,0.921851,0.77771,0.820447,dist_bus,675,0.820447,0.820447,0.8207,STALLED_MOTORS,0.923956,2.739,11.887,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.143,1,687,NEXT_STEP,False,0.927141,-12.945825,675,0.822972,0.764471,0.924726,0.779719,0.822717,dist_bus,675,0.822717,0.822717,0.822972,STALLED_MOTORS,0.927141,2.754,11.953,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.146,1,689,NEXT_STEP,False,0.930208,-12.882118,675,0.825156,0.766327,0.927492,0.78165,0.8249,dist_bus,675,0.8249,0.8249,0.825156,STALLED_MOTORS,0.930208,2.769,12.016,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.149,1,691,NEXT_STEP,False,0.933164,-12.820823,675,0.827258,0.768113,0.930154,0.783508,0.827,dist_bus,675,0.827,0.827,0.827258,STALLED_MOTORS,0.933164,2.783,12.077,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.152,1,693,NEXT_STEP,False,0.936013,-12.761865,675,0.829281,0.769831,0.932718,0.785296,0.829022,dist_bus,675,0.829022,0.829022,0.829281,STALLED_MOTORS,0.936013,2.796,12.136,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.155,1,695,NEXT_STEP,False,0.938758,-12.705172,675,0.831228,0.771484,0.935185,0.787016,0.830967,dist_bus,675,0.830967,0.830967,0.831228,STALLED_MOTORS,0.938758,2.809,12.192,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.158,1,697,NEXT_STEP,False,0.941404,-12.65067,675,0.833102,0.773074,0.937562,0.78867,0.832839,dist_bus,675,0.832839,0.832839,0.833102,STALLED_MOTORS,0.941404,2.822,12.247,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.161,1,699,NEXT_STEP,False,0.943954,-12.598292,675,0.834906,0.774604,0.93985,0.790263,0.834641,dist_bus,675,0.834641,0.834641,0.834906,STALLED_MOTORS,0.943954,2.834,12.3,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.164,1,701,NEXT_STEP,False,0.946413,-12.54797,675,0.836643,0.776078,0.942054,0.791796,0.836377,dist_bus,675,0.836377,0.836377,0.836643,STALLED_MOTORS,0.946413,2.846,12.351,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.167,1,703,NEXT_STEP,False,0.948784,-12.499642,675,0.838316,0.777497,0.944178,0.793273,0.838049,dist_bus,675,0.838049,0.838049,0.838316,STALLED_MOTORS,0.948784,2.857,12.4,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.17,1,705,NEXT_STEP,False,0.95107,-12.453247,675,0.839927,0.778863,0.946224,0.794694,0.839659,dist_bus,675,0.839659,0.839659,0.839927,STALLED_MOTORS,0.95107,2.868,12.448,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.173,1,707,NEXT_STEP,False,0.953274,-12.408723,675,0.841479,0.780178,0.948195,0.796063,0.841209,dist_bus,675,0.841209,0.841209,0.841479,STALLED_MOTORS,0.953274,2.879,12.494,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.176,1,709,NEXT_STEP,False,0.9554,-12.366012,675,0.842974,0.781445,0.950095,0.797382,0.842703,dist_bus,675,0.842703,0.842703,0.842974,STALLED_MOTORS,0.9554,2.889,12.538,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.179,1,711,NEXT_STEP,False,0.95745,-12.325061,675,0.844414,0.782666,0.951926,0.798652,0.844143,dist_bus,675,0.844143,0.844143,0.844414,STALLED_MOTORS,0.95745,2.899,12.581,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.182,1,713,NEXT_STEP,False,0.959428,-12.285815,675,0.845803,0.783842,0.953691,0.799876,0.84553,dist_bus,675,0.84553,0.84553,0.845803,STALLED_MOTORS,0.959428,2.908,12.622,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.185,1,715,NEXT_STEP,False,0.961335,-12.248223,675,0.84714,0.784974,0.955391,0.801054,0.846866,dist_bus,675,0.846866,0.846866,0.84714,STALLED_MOTORS,0.961335,2.917,12.662,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.188,1,717,NEXT_STEP,False,0.963174,-12.212234,675,0.848428,0.786065,0.95703,0.80219,0.848154,dist_bus,675,0.848154,0.848154,0.848428,STALLED_MOTORS,0.963174,2.926,12.7,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.191,1,719,NEXT_STEP,False,0.964949,-12.177799,675,0.849671,0.787117,0.958611,0.803284,0.849395,dist_bus,675,0.849395,0.849395,0.849671,STALLED_MOTORS,0.964949,2.935,12.737,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.194,1,721,NEXT_STEP,False,0.96666,-12.144875,675,0.850868,0.78813,0.960134,0.804339,0.850591,dist_bus,675,0.850591,0.850591,0.850868,STALLED_MOTORS,0.96666,2.943,12.773,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.197,1,723,NEXT_STEP,False,0.968311,-12.113414,675,0.852021,0.789107,0.961603,0.805355,0.851744,dist_bus,675,0.851744,0.851744,0.852021,STALLED_MOTORS,0.968311,2.951,12.807,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.2,1,725,NEXT_STEP,False,0.969904,-12.083374,675,0.853134,0.790048,0.963019,0.806334,0.852855,dist_bus,675,0.852855,0.852855,0.853134,STALLED_MOTORS,0.969904,2.959,12.841,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.203,1,727,NEXT_STEP,False,0.971441,-12.054714,675,0.854206,0.790956,0.964384,0.807279,0.853927,dist_bus,675,0.853927,0.853927,0.854206,STALLED_MOTORS,0.971441,2.966,12.873,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.206,1,729,NEXT_STEP,False,0.972923,-12.027395,675,0.85524,0.79183,0.9657,0.808188,0.854959,dist_bus,675,0.854959,0.854959,0.85524,STALLED_MOTORS,0.972923,2.973,12.904,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.209,1,731,NEXT_STEP,False,0.974354,-12.001376,675,0.856237,0.792673,0.966971,0.809066,0.855956,dist_bus,675,0.855956,0.855956,0.856237,STALLED_MOTORS,0.974354,2.98,12.934,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.212,1,733,NEXT_STEP,False,0.975734,-11.976622,675,0.857198,0.793486,0.968195,0.809912,0.856916,dist_bus,675,0.856916,0.856916,0.857198,STALLED_MOTORS,0.975734,2.987,12.963,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.215,1,735,NEXT_STEP,False,0.977065,-11.953097,675,0.858124,0.794269,0.969375,0.810727,0.857841,dist_bus,675,0.857841,0.857841,0.858124,STALLED_MOTORS,0.977065,2.993,12.99,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.218,1,737,NEXT_STEP,False,0.97835,-11.930764,675,0.859017,0.795025,0.970514,0.811513,0.858734,dist_bus,675,0.858734,0.858734,0.859017,STALLED_MOTORS,0.97835,2.999,13.017,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.221,1,739,NEXT_STEP,False,0.979589,-11.909593,675,0.859878,0.795753,0.971612,0.812271,0.859595,dist_bus,675,0.859595,0.859595,0.859878,STALLED_MOTORS,0.979589,3.005,13.043,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.224,1,741,NEXT_STEP,False,0.980785,-11.88955,675,0.860709,0.796455,0.972671,0.813002,0.860425,dist_bus,675,0.860425,0.860425,0.860709,STALLED_MOTORS,0.980785,3.011,13.068,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.227,1,743,NEXT_STEP,False,0.981938,-11.870605,675,0.86151,0.797132,0.973691,0.813706,0.861225,dist_bus,675,0.861225,0.861225,0.86151,STALLED_MOTORS,0.981938,3.017,13.093,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.23,1,745,NEXT_STEP,False,0.983051,-11.852726,675,0.862282,0.797784,0.974676,0.814385,0.861996,dist_bus,675,0.861996,0.861996,0.862282,STALLED_MOTORS,0.983051,3.022,13.116,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.233,1,747,NEXT_STEP,False,0.984125,-11.835886,675,0.863026,0.798413,0.975626,0.81504,0.86274,dist_bus,675,0.86274,0.86274,0.863026,STALLED_MOTORS,0.984125,3.027,13.139,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.236,1,749,NEXT_STEP,False,0.985161,-11.820059,675,0.863745,0.79902,0.976542,0.815671,0.863458,dist_bus,675,0.863458,0.863458,0.863745,STALLED_MOTORS,0.985161,3.032,13.16,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.239,1,751,NEXT_STEP,False,0.986161,-11.805216,675,0.864437,0.799606,0.977426,0.81628,0.86415,dist_bus,675,0.86415,0.86415,0.864437,STALLED_MOTORS,0.986161,3.037,13.181,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.242,1,753,NEXT_STEP,False,0.987125,-11.791333,675,0.865105,0.80017,0.978278,0.816867,0.864817,dist_bus,675,0.864817,0.864817,0.865105,STALLED_MOTORS,0.987125,3.042,13.202,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.245,1,755,NEXT_STEP,False,0.988056,-11.778382,675,0.865749,0.800714,0.9791,0.817434,0.865461,dist_bus,675,0.865461,0.865461,0.865749,STALLED_MOTORS,0.988056,3.046,13.221,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.248,1,757,NEXT_STEP,False,0.988954,-11.766342,675,0.86637,0.801239,0.979893,0.81798,0.866082,dist_bus,675,0.866082,0.866082,0.86637,STALLED_MOTORS,0.988954,3.051,13.24,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.251,1,759,NEXT_STEP,False,0.98982,-11.755189,675,0.866969,0.801745,0.980657,0.818506,0.86668,dist_bus,675,0.86668,0.86668,0.866969,STALLED_MOTORS,0.98982,3.055,13.258,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.254,1,761,NEXT_STEP,False,0.990655,-11.7449,675,0.867547,0.802232,0.981394,0.819013,0.867257,dist_bus,675,0.867257,0.867257,0.867547,STALLED_MOTORS,0.990655,3.059,13.276,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.257,1,763,NEXT_STEP,False,0.991461,-11.735452,675,0.868103,0.802702,0.982105,0.819503,0.867813,dist_bus,675,0.867813,0.867813,0.868103,STALLED_MOTORS,0.991461,3.063,13.293,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.26,1,765,NEXT_STEP,False,0.992239,-11.726826,675,0.868641,0.803156,0.982791,0.819975,0.86835,dist_bus,675,0.86835,0.86835,0.868641,STALLED_MOTORS,0.992239,3.067,13.309,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.263,1,767,NEXT_STEP,False,0.992989,-11.719003,675,0.869159,0.803593,0.983452,0.82043,0.868868,dist_bus,675,0.868868,0.868868,0.869159,STALLED_MOTORS,0.992989,3.07,13.325,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.266,1,769,NEXT_STEP,False,0.993712,-11.711962,675,0.869658,0.804015,0.98409,0.820869,0.869366,dist_bus,675,0.869366,0.869366,0.869658,STALLED_MOTORS,0.993712,3.074,13.34,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.269,1,771,NEXT_STEP,False,0.994411,-11.705682,675,0.87014,0.804422,0.984706,0.821292,0.869848,dist_bus,675,0.869848,0.869848,0.87014,STALLED_MOTORS,0.994411,3.077,13.355,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.272,1,773,NEXT_STEP,False,0.995084,-11.70015,675,0.870604,0.804814,0.985298,0.8217,0.870312,dist_bus,675,0.870312,0.870312,0.870604,STALLED_MOTORS,0.995084,3.08,13.369,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.275,1,775,NEXT_STEP,False,0.995733,-11.695345,675,0.871052,0.805192,0.98587,0.822093,0.870759,dist_bus,675,0.870759,0.870759,0.871052,STALLED_MOTORS,0.995733,3.084,13.383,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.278,1,777,NEXT_STEP,False,0.99636,-11.691249,675,0.871484,0.805557,0.986422,0.822473,0.871191,dist_bus,675,0.871191,0.871191,0.871484,STALLED_MOTORS,0.99636,3.087,13.396,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.281,1,779,NEXT_STEP,False,0.996964,-11.687848,675,0.8719,0.805908,0.986954,0.822839,0.871607,dist_bus,675,0.871607,0.871607,0.8719,STALLED_MOTORS,0.996964,3.09,13.409,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.284,1,781,NEXT_STEP,False,0.997546,-11.685126,675,0.872301,0.806247,0.987466,0.823191,0.872008,dist_bus,675,0.872008,0.872008,0.872301,STALLED_MOTORS,0.997546,3.092,13.421,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.287,1,783,NEXT_STEP,False,0.998108,-11.683065,675,0.872688,0.806573,0.987961,0.823531,0.872395,dist_bus,675,0.872395,0.872395,0.872688,STALLED_MOTORS,0.998108,3.095,13.433,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.29,1,785,NEXT_STEP,False,0.99865,-11.681652,675,0.873061,0.806888,0.988438,0.823859,0.872768,dist_bus,675,0.872768,0.872768,0.873061,STALLED_MOTORS,0.99865,3.098,13.444,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.293,1,787,NEXT_STEP,False,0.999173,-11.680874,675,0.873422,0.807192,0.988898,0.824175,0.873127,dist_bus,675,0.873127,0.873127,0.873422,STALLED_MOTORS,0.999173,3.1,13.455,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.296,1,789,NEXT_STEP,False,0.999677,-11.680717,675,0.873768,0.807485,0.989341,0.824479,0.873474,dist_bus,675,0.873474,0.873474,0.873768,STALLED_MOTORS,0.999677,3.103,13.466,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.299,1,791,NEXT_STEP,False,1.000163,-11.681165,675,0.874103,0.807767,0.989768,0.824773,0.873808,dist_bus,675,0.873808,0.873808,0.874103,STALLED_MOTORS,1.000163,3.105,13.476,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.302,1,793,NEXT_STEP,False,1.000631,-11.682204,675,0.874425,0.808039,0.99018,0.825056,0.87413,dist_bus,675,0.87413,0.87413,0.874425,STALLED_MOTORS,1.000631,3.107,13.486,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.305,1,795,NEXT_STEP,False,1.001083,-11.683825,675,0.874736,0.808301,0.990577,0.825329,0.874441,dist_bus,675,0.874441,0.874441,0.874736,STALLED_MOTORS,1.001083,3.11,13.496,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.308,1,797,NEXT_STEP,False,1.001518,-11.686015,675,0.875035,0.808554,0.990959,0.825591,0.874739,dist_bus,675,0.874739,0.874739,0.875035,STALLED_MOTORS,1.001518,3.112,13.505,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.311,1,799,NEXT_STEP,False,1.001938,-11.688761,675,0.875324,0.808797,0.991328,0.825845,0.875028,dist_bus,675,0.875028,0.875028,0.875324,STALLED_MOTORS,1.001938,3.114,13.514,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.314,1,801,NEXT_STEP,False,1.002342,-11.692053,675,0.875601,0.809032,0.991683,0.826089,0.875306,dist_bus,675,0.875306,0.875306,0.875601,STALLED_MOTORS,1.002342,3.116,13.522,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.317,1,803,NEXT_STEP,False,1.002732,-11.695879,675,0.875869,0.809258,0.992026,0.826324,0.875573,dist_bus,675,0.875573,0.875573,0.875869,STALLED_MOTORS,1.002732,3.118,13.53,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.32,1,805,NEXT_STEP,False,1.003107,-11.700228,675,0.876127,0.809475,0.992355,0.82655,0.875831,dist_bus,675,0.875831,0.875831,0.876127,STALLED_MOTORS,1.003107,3.119,13.538,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.323,1,807,NEXT_STEP,False,1.003469,-11.705088,675,0.876376,0.809685,0.992673,0.826769,0.876079,dist_bus,675,0.876079,0.876079,0.876376,STALLED_MOTORS,1.003469,3.121,13.546,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.326,1,809,NEXT_STEP,False,1.003818,-11.710452,675,0.876615,0.809887,0.99298,0.826979,0.876319,dist_bus,675,0.876319,0.876319,0.876615,STALLED_MOTORS,1.003818,3.123,13.553,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.329,1,811,NEXT_STEP,False,1.004154,-11.71631,675,0.876846,0.810082,0.993275,0.827182,0.876549,dist_bus,675,0.876549,0.876549,0.876846,STALLED_MOTORS,1.004154,3.124,13.56,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.332,1,813,NEXT_STEP,False,1.004477,-11.722651,675,0.877068,0.810269,0.993558,0.827377,0.876771,dist_bus,675,0.876771,0.876771,0.877068,STALLED_MOTORS,1.004477,3.126,13.567,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.335,1,815,NEXT_STEP,False,1.004789,-11.729465,675,0.877282,0.81045,0.993832,0.827565,0.876985,dist_bus,675,0.876985,0.876985,0.877282,STALLED_MOTORS,1.004789,3.128,13.574,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.338,1,817,NEXT_STEP,False,1.005089,-11.736745,675,0.877488,0.810624,0.994096,0.827745,0.877191,dist_bus,675,0.877191,0.877191,0.877488,STALLED_MOTORS,1.005089,3.129,13.58,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.341,1,819,NEXT_STEP,False,1.005378,-11.744481,675,0.877687,0.810791,0.994349,0.82792,0.877389,dist_bus,675,0.877389,0.877389,0.877687,STALLED_MOTORS,1.005378,3.13,13.586,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.344,1,821,NEXT_STEP,False,1.005656,-11.752666,675,0.877877,0.810952,0.994593,0.828087,0.87758,dist_bus,675,0.87758,0.87758,0.877877,STALLED_MOTORS,1.005656,3.132,13.592,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.347,1,823,NEXT_STEP,False,1.005923,-11.76129,675,0.878061,0.811107,0.994827,0.828248,0.877763,dist_bus,675,0.877763,0.877763,0.878061,STALLED_MOTORS,1.005923,3.133,13.598,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.35,1,825,NEXT_STEP,False,1.006181,-11.770347,675,0.878238,0.811256,0.995054,0.828403,0.87794,dist_bus,675,0.87794,0.87794,0.878238,STALLED_MOTORS,1.006181,3.134,13.603,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.353,1,827,NEXT_STEP,False,1.006428,-11.779827,675,0.878407,0.811399,0.995271,0.828552,0.878109,dist_bus,675,0.878109,0.878109,0.878407,STALLED_MOTORS,1.006428,3.136,13.609,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.356,1,829,NEXT_STEP,False,1.006666,-11.789721,675,0.878571,0.811537,0.995479,0.828695,0.878273,dist_bus,675,0.878273,0.878273,0.878571,STALLED_MOTORS,1.006666,3.137,13.614,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.359,1,831,NEXT_STEP,False,1.006895,-11.800024,675,0.878728,0.81167,0.99568,0.828833,0.878429,dist_bus,675,0.878429,0.878429,0.878728,STALLED_MOTORS,1.006895,3.138,13.618,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.362,1,833,NEXT_STEP,False,1.007116,-11.810726,675,0.878879,0.811797,0.995874,0.828966,0.878581,dist_bus,675,0.878581,0.878581,0.878879,STALLED_MOTORS,1.007116,3.139,13.623,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.365,1,835,NEXT_STEP,False,1.007327,-11.821822,675,0.879024,0.81192,0.996059,0.829093,0.878726,dist_bus,675,0.878726,0.878726,0.879024,STALLED_MOTORS,1.007327,3.14,13.627,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.368,1,837,NEXT_STEP,False,1.00753,-11.833302,675,0.879163,0.812037,0.996237,0.829216,0.878865,dist_bus,675,0.878865,0.878865,0.879163,STALLED_MOTORS,1.00753,3.141,13.632,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.371,1,839,NEXT_STEP,False,1.007725,-11.845159,675,0.879297,0.81215,0.996408,0.829333,0.878998,dist_bus,675,0.878998,0.878998,0.879297,STALLED_MOTORS,1.007725,3.142,13.636,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.374,1,841,NEXT_STEP,False,1.007913,-11.857388,675,0.879426,0.812259,0.996573,0.829446,0.879127,dist_bus,675,0.879127,0.879127,0.879426,STALLED_MOTORS,1.007913,3.143,13.64,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.377,1,843,NEXT_STEP,False,1.008092,-11.869982,675,0.879549,0.812362,0.99673,0.829554,0.87925,dist_bus,675,0.87925,0.87925,0.879549,STALLED_MOTORS,1.008092,3.144,13.644,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.38,1,845,NEXT_STEP,False,1.008265,-11.882932,675,0.879667,0.812462,0.996881,0.829658,0.879368,dist_bus,675,0.879368,0.879368,0.879667,STALLED_MOTORS,1.008265,3.145,13.647,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.383,1,847,NEXT_STEP,False,1.00843,-11.896235,675,0.879781,0.812558,0.997026,0.829758,0.879482,dist_bus,675,0.879482,0.879482,0.879781,STALLED_MOTORS,1.00843,3.145,13.651,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.386,1,849,NEXT_STEP,False,1.008588,-11.909882,675,0.879889,0.812649,0.997165,0.829853,0.87959,dist_bus,675,0.87959,0.87959,0.879889,STALLED_MOTORS,1.008588,3.146,13.654,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.389,1,851,NEXT_STEP,False,1.00874,-11.923868,675,0.879993,0.812737,0.997298,0.829944,0.879694,dist_bus,675,0.879694,0.879694,0.879993,STALLED_MOTORS,1.00874,3.147,13.657,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.392,1,853,NEXT_STEP,False,1.008885,-11.938189,675,0.880093,0.812821,0.997425,0.830031,0.879793,dist_bus,675,0.879793,0.879793,0.880093,STALLED_MOTORS,1.008885,3.148,13.66,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.395,1,855,NEXT_STEP,False,1.009024,-11.952836,675,0.880188,0.812902,0.997547,0.830115,0.879889,dist_bus,675,0.879889,0.879889,0.880188,STALLED_MOTORS,1.009024,3.148,13.663,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.398,1,857,NEXT_STEP,False,1.009157,-11.967806,675,0.880279,0.812979,0.997663,0.830195,0.87998,dist_bus,675,0.87998,0.87998,0.880279,STALLED_MOTORS,1.009157,3.149,13.666,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.401,1,859,NEXT_STEP,False,1.009284,-11.983092,675,0.880366,0.813052,0.997774,0.830272,0.880067,dist_bus,675,0.880067,0.880067,0.880366,STALLED_MOTORS,1.009284,3.149,13.669,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.404,1,861,NEXT_STEP,False,1.009405,-11.99869,675,0.880449,0.813122,0.99788,0.830344,0.88015,dist_bus,675,0.88015,0.88015,0.880449,STALLED_MOTORS,1.009405,3.15,13.671,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.407,1,863,NEXT_STEP,False,1.00952,-12.014594,675,0.880528,0.813189,0.997981,0.830414,0.880228,dist_bus,675,0.880228,0.880228,0.880528,STALLED_MOTORS,1.00952,3.151,13.674,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.41,1,865,NEXT_STEP,False,1.00963,-12.030798,675,0.880603,0.813253,0.998078,0.83048,0.880304,dist_bus,675,0.880304,0.880304,0.880603,STALLED_MOTORS,1.00963,3.151,13.676,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.413,1,867,NEXT_STEP,False,1.009735,-12.047299,675,0.880675,0.813313,0.99817,0.830543,0.880376,dist_bus,675,0.880376,0.880376,0.880675,STALLED_MOTORS,1.009735,3.152,13.678,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.416,1,869,NEXT_STEP,False,1.009835,-12.064092,675,0.880744,0.813371,0.998257,0.830603,0.880444,dist_bus,675,0.880444,0.880444,0.880744,STALLED_MOTORS,1.009835,3.152,13.68,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.419,1,871,NEXT_STEP,False,1.009929,-12.081171,675,0.880809,0.813426,0.99834,0.83066,0.880509,dist_bus,675,0.880509,0.880509,0.880809,STALLED_MOTORS,1.009929,3.153,13.682,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.422,1,873,NEXT_STEP,False,1.010019,-12.098532,675,0.88087,0.813478,0.998418,0.830714,0.88057,dist_bus,675,0.88057,0.88057,0.88087,STALLED_MOTORS,1.010019,3.153,13.684,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.425,1,875,NEXT_STEP,False,1.010104,-12.116171,675,0.880929,0.813527,0.998493,0.830766,0.880629,dist_bus,675,0.880629,0.880629,0.880929,STALLED_MOTORS,1.010104,3.153,13.686,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.428,1,877,NEXT_STEP,False,1.010184,-12.134084,675,0.880983,0.813574,0.998563,0.830814,0.880684,dist_bus,675,0.880684,0.880684,0.880983,STALLED_MOTORS,1.010184,3.154,13.688,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.431,1,879,NEXT_STEP,False,1.01026,-12.152265,675,0.881036,0.813618,0.998629,0.83086,0.880736,dist_bus,675,0.880736,0.880736,0.881036,STALLED_MOTORS,1.01026,3.154,13.689,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.434,1,881,NEXT_STEP,False,1.010331,-12.170712,675,0.881084,0.813659,0.998692,0.830902,0.880784,dist_bus,675,0.880784,0.880784,0.881084,STALLED_MOTORS,1.010331,3.155,13.691,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.437,1,883,NEXT_STEP,False,1.010399,-12.18942,675,0.881131,0.813698,0.998751,0.830943,0.880831,dist_bus,675,0.880831,0.880831,0.881131,STALLED_MOTORS,1.010399,3.155,13.692,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.44,1,885,NEXT_STEP,False,1.010462,-12.208385,675,0.881174,0.813735,0.998806,0.830981,0.880874,dist_bus,675,0.880874,0.880874,0.881174,STALLED_MOTORS,1.010462,3.155,13.694,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.443,1,887,NEXT_STEP,False,1.01052,-12.227604,675,0.881214,0.813769,0.998857,0.831017,0.880914,dist_bus,675,0.880914,0.880914,0.881214,STALLED_MOTORS,1.01052,3.155,13.695,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.446,1,889,NEXT_STEP,False,1.010576,-12.24707,675,0.881253,0.813801,0.998906,0.83105,0.880952,dist_bus,675,0.880952,0.880952,0.881253,STALLED_MOTORS,1.010576,3.156,13.696,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.449,1,891,NEXT_STEP,False,1.010627,-12.266784,675,0.881288,0.813831,0.998951,0.831081,0.880987,dist_bus,675,0.880987,0.880987,0.881288,STALLED_MOTORS,1.010627,3.156,13.697,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.452,1,893,NEXT_STEP,False,1.010674,-12.286739,675,0.88132,0.813859,0.998992,0.83111,0.88102,dist_bus,675,0.88102,0.88102,0.88132,STALLED_MOTORS,1.010674,3.156,13.698,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.455,1,895,NEXT_STEP,False,1.010718,-12.306933,675,0.88135,0.813884,0.99903,0.831136,0.88105,dist_bus,675,0.88105,0.88105,0.88135,STALLED_MOTORS,1.010718,3.156,13.699,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.458,1,897,NEXT_STEP,False,1.010758,-12.327362,675,0.881378,0.813908,0.999065,0.83116,0.881078,dist_bus,675,0.881078,0.881078,0.881378,STALLED_MOTORS,1.010758,3.157,13.7,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.461,1,899,NEXT_STEP,False,1.010794,-12.348022,675,0.881403,0.813929,0.999097,0.831182,0.881102,dist_bus,675,0.881102,0.881102,0.881403,STALLED_MOTORS,1.010794,3.157,13.701,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.464,1,901,NEXT_STEP,False,1.010827,-12.36891,675,0.881425,0.813948,0.999126,0.831202,0.881125,dist_bus,675,0.881125,0.881125,0.881425,STALLED_MOTORS,1.010827,3.157,13.701,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.467,1,903,NEXT_STEP,False,1.010857,-12.390023,675,0.881446,0.813966,0.999152,0.831221,0.881146,dist_bus,675,0.881146,0.881146,0.881446,STALLED_MOTORS,1.010857,3.157,13.702,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.47,1,905,NEXT_STEP,False,1.010884,-12.411359,675,0.881465,0.813981,0.999175,0.831237,0.881164,dist_bus,675,0.881164,0.881164,0.881465,STALLED_MOTORS,1.010884,3.157,13.702,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.473,1,907,NEXT_STEP,False,1.010907,-12.432914,675,0.881481,0.813995,0.999195,0.831251,0.88118,dist_bus,675,0.88118,0.88118,0.881481,STALLED_MOTORS,1.010907,3.157,13.703,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.476,1,909,NEXT_STEP,False,1.010927,-12.454684,675,0.881494,0.814007,0.999213,0.831263,0.881194,dist_bus,675,0.881194,0.881194,0.881494,STALLED_MOTORS,1.010927,3.157,13.703,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.479,1,911,NEXT_STEP,False,1.010944,-12.476666,675,0.881506,0.814017,0.999228,0.831274,0.881206,dist_bus,675,0.881206,0.881206,0.881506,STALLED_MOTORS,1.010944,3.157,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.482,1,913,NEXT_STEP,False,1.010958,-12.498859,675,0.881516,0.814025,0.99924,0.831282,0.881216,dist_bus,675,0.881216,0.881216,0.881516,STALLED_MOTORS,1.010958,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.485,1,915,NEXT_STEP,False,1.010969,-12.521258,675,0.881524,0.814032,0.99925,0.831289,0.881223,dist_bus,675,0.881223,0.881223,0.881524,STALLED_MOTORS,1.010969,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.488,1,917,NEXT_STEP,False,1.010977,-12.543861,675,0.881529,0.814037,0.999257,0.831294,0.881229,dist_bus,675,0.881229,0.881229,0.881529,STALLED_MOTORS,1.010977,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.491,1,919,NEXT_STEP,False,1.010982,-12.566665,675,0.881533,0.81404,0.999261,0.831298,0.881233,dist_bus,675,0.881233,0.881233,0.881533,STALLED_MOTORS,1.010982,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.494,1,921,NEXT_STEP,False,1.010985,-12.589667,675,0.881535,0.814042,0.999263,0.8313,0.881235,dist_bus,675,0.881235,0.881235,0.881535,STALLED_MOTORS,1.010985,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.497,1,923,NEXT_STEP,False,1.010984,-12.612867,675,0.881535,0.814042,0.999262,0.831299,0.881234,dist_bus,675,0.881234,0.881234,0.881535,STALLED_MOTORS,1.010984,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.5,1,925,NEXT_STEP,False,1.010981,-12.636257,675,0.881533,0.814041,0.99926,0.831298,0.881233,dist_bus,675,0.881233,0.881233,0.881533,STALLED_MOTORS,1.010981,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.503,1,927,NEXT_STEP,False,1.010976,-12.659839,675,0.88153,0.814038,0.999255,0.831295,0.881229,dist_bus,675,0.881229,0.881229,0.88153,STALLED_MOTORS,1.010976,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.506,1,929,NEXT_STEP,False,1.010968,-12.68361,675,0.881524,0.814034,0.999248,0.831291,0.881224,dist_bus,675,0.881224,0.881224,0.881524,STALLED_MOTORS,1.010968,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.509,1,931,NEXT_STEP,False,1.010957,-12.707567,675,0.881517,0.814028,0.999239,0.831284,0.881217,dist_bus,675,0.881217,0.881217,0.881517,STALLED_MOTORS,1.010957,3.158,13.704,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.512,1,933,NEXT_STEP,False,1.010944,-12.731705,675,0.881508,0.814021,0.999227,0.831277,0.881208,dist_bus,675,0.881208,0.881208,0.881508,STALLED_MOTORS,1.010944,3.157,13.703,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.515,1,935,NEXT_STEP,False,1.010928,-12.756025,675,0.881498,0.814012,0.999213,0.831268,0.881197,dist_bus,675,0.881197,0.881197,0.881498,STALLED_MOTORS,1.010928,3.157,13.703,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.518,1,937,NEXT_STEP,False,1.01091,-12.780523,675,0.881485,0.814002,0.999197,0.831257,0.881185,dist_bus,675,0.881185,0.881185,0.881485,STALLED_MOTORS,1.01091,3.157,13.703,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.521,1,939,NEXT_STEP,False,1.010889,-12.805196,675,0.881471,0.81399,0.999179,0.831245,0.881171,dist_bus,675,0.881171,0.881171,0.881471,STALLED_MOTORS,1.010889,3.157,13.702,on,True,1.0,1.05,0.0,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.524,1,941,NEXT_STEP,False,1.010867,-12.830043,675,0.883626,0.812747,1.008063,0.830068,0.88327,dist_bus,675,0.88327,0.88327,0.883626,STALLED_MOTORS,1.010867,3.107,13.428,on,True,1.0,1.05,0.017,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.527,1,943,NEXT_STEP,False,1.010842,-12.855062,675,0.88343,0.813072,1.006825,0.830393,0.883083,dist_bus,675,0.883083,0.883083,0.88343,STALLED_MOTORS,1.010842,3.114,13.461,on,True,1.0,1.05,0.017,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.53,1,945,NEXT_STEP,False,1.01103,-12.877197,675,0.88356,0.813236,1.00686,0.830584,0.883214,dist_bus,675,0.883214,0.883214,0.88356,STALLED_MOTORS,1.01103,3.116,13.467,on,True,1.0,1.05,0.017,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.533,1,947,NEXT_STEP,False,1.010993,-12.902675,675,0.883551,0.813247,1.006804,0.830603,0.883206,dist_bus,675,0.883206,0.883206,0.883551,STALLED_MOTORS,1.010993,3.115,13.465,on,True,1.0,1.05,0.017,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.536,1,949,NEXT_STEP,False,1.010957,-12.928209,675,0.883529,0.813232,1.006766,0.830589,0.883184,dist_bus,675,0.883184,0.883184,0.883529,STALLED_MOTORS,1.010957,3.115,13.464,on,True,1.0,1.05,0.017,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.539,1,951,NEXT_STEP,False,1.010926,-12.953789,675,0.884678,0.812658,1.011539,0.829837,0.884301,dist_bus,675,0.884301,0.884301,0.884678,STALLED_MOTORS,1.010926,3.067,13.197,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.542,1,953,NEXT_STEP,False,1.010893,-12.979502,675,0.884506,0.812817,1.010649,0.830052,0.884135,dist_bus,675,0.884135,0.884135,0.884506,STALLED_MOTORS,1.010893,3.072,13.221,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.545,1,955,NEXT_STEP,False,1.011053,-13.002528,675,0.884612,0.81293,1.010698,0.830207,0.884241,dist_bus,675,0.884241,0.884241,0.884612,STALLED_MOTORS,1.011053,3.073,13.226,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.548,1,957,NEXT_STEP,False,1.01101,-13.028685,675,0.884596,0.812927,1.010644,0.830216,0.884226,dist_bus,675,0.884226,0.884226,0.884596,STALLED_MOTORS,1.01101,3.073,13.224,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.551,1,959,NEXT_STEP,False,1.010967,-13.054913,675,0.884568,0.812906,1.010601,0.830198,0.884198,dist_bus,675,0.884198,0.884198,0.884568,STALLED_MOTORS,1.010967,3.072,13.223,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.554,1,961,NEXT_STEP,False,1.010927,-13.081194,675,0.884541,0.812883,1.010565,0.830176,0.884171,dist_bus,675,0.884171,0.884171,0.884541,STALLED_MOTORS,1.010927,3.072,13.222,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.557,1,963,NEXT_STEP,False,1.010886,-13.107629,675,0.884513,0.812859,1.010528,0.830152,0.884143,dist_bus,675,0.884143,0.884143,0.884513,STALLED_MOTORS,1.010886,3.072,13.221,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.56,1,965,NEXT_STEP,False,1.010842,-13.134221,675,0.884483,0.812834,1.010488,0.830126,0.884113,dist_bus,675,0.884113,0.884113,0.884483,STALLED_MOTORS,1.010842,3.072,13.22,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.563,1,967,NEXT_STEP,False,1.010797,-13.160962,675,0.884452,0.812809,1.010447,0.8301,0.884082,dist_bus,675,0.884082,0.884082,0.884452,STALLED_MOTORS,1.010797,3.072,13.219,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.566,1,969,NEXT_STEP,False,1.010749,-13.187854,675,0.884419,0.812782,1.010404,0.830071,0.884049,dist_bus,675,0.884049,0.884049,0.884419,STALLED_MOTORS,1.010749,3.071,13.218,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.569,1,971,NEXT_STEP,False,1.010699,-13.214891,675,0.884385,0.812753,1.010359,0.830042,0.884015,dist_bus,675,0.884015,0.884015,0.884385,STALLED_MOTORS,1.010699,3.071,13.217,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.572,1,973,NEXT_STEP,False,1.010647,-13.242072,675,0.884349,0.812724,1.010312,0.830011,0.883979,dist_bus,675,0.883979,0.883979,0.884349,STALLED_MOTORS,1.010647,3.071,13.216,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.575,1,975,NEXT_STEP,False,1.010594,-13.269395,675,0.884313,0.812694,1.010264,0.82998,0.883943,dist_bus,675,0.883943,0.883943,0.884313,STALLED_MOTORS,1.010594,3.071,13.215,on,True,1.0,1.05,0.033,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.578,1,977,NEXT_STEP,False,1.010538,-13.29686,675,0.886224,0.811709,1.018199,0.828766,0.885798,dist_bus,675,0.885798,0.885798,0.886224,STALLED_MOTORS,1.010538,3.026,12.963,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.581,1,979,NEXT_STEP,False,1.010481,-13.324461,675,0.885819,0.812001,1.016315,0.82914,0.885407,dist_bus,675,0.885407,0.885407,0.885819,STALLED_MOTORS,1.010481,3.038,13.016,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.584,1,981,NEXT_STEP,True,1.010778,-13.373916,675,0.885996,0.812194,1.016379,0.829416,0.885586,dist_bus,675,0.885586,0.885586,0.885996,STALLED_MOTORS,1.010778,3.041,13.027,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.617,1,982,NEXT_STEP,False,1.010778,-13.373916,675,0.886054,0.812276,1.016326,0.829559,0.885644,dist_bus,675,0.885644,0.885644,0.886054,STALLED_MOTORS,1.010778,3.04,13.022,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.62,1,984,NEXT_STEP,True,1.009934,-13.716352,675,0.885498,0.811848,1.015559,0.829087,0.885089,dist_bus,675,0.885089,0.885089,0.885498,STALLED_MOTORS,1.009934,3.035,13.002,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.653,1,985,NEXT_STEP,False,1.009934,-13.716352,675,0.885438,0.811738,1.015594,0.828983,0.885028,dist_bus,675,0.885028,0.885028,0.885438,STALLED_MOTORS,1.009934,3.036,13.008,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.656,1,987,NEXT_STEP,True,1.008885,-14.074151,675,0.884774,0.811253,1.014608,0.82846,0.884365,dist_bus,675,0.884365,0.884365,0.884774,STALLED_MOTORS,1.008885,3.03,12.98,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.689,1,988,NEXT_STEP,False,1.008885,-14.074151,675,0.884711,0.811135,1.014636,0.828362,0.884302,dist_bus,675,0.884302,0.884302,0.884711,STALLED_MOTORS,1.008885,3.031,12.986,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.692,1,990,NEXT_STEP,True,1.007656,-14.444014,675,0.883931,0.810565,1.013484,0.827745,0.883524,dist_bus,675,0.883524,0.883524,0.883931,STALLED_MOTORS,1.007656,3.024,12.954,on,True,1.0,1.05,0.05,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.725,1,991,NEXT_STEP,False,1.007656,-14.444014,675,0.884005,0.81122,1.013304,0.827492,0.883602,dist_bus,675,0.883602,0.883602,0.884005,STALLED_MOTORS,1.007656,2.988,12.734,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.728,1,993,NEXT_STEP,True,1.00633,-14.82201,675,0.883144,0.810423,1.012133,0.826876,0.882741,dist_bus,675,0.882741,0.882741,0.883144,STALLED_MOTORS,1.00633,2.98,12.702,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.761,1,994,NEXT_STEP,False,1.00633,-14.82201,675,0.883042,0.810112,1.012225,0.826789,0.882637,dist_bus,675,0.882637,0.882637,0.883042,STALLED_MOTORS,1.00633,2.983,12.711,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.764,1,996,NEXT_STEP,True,1.004892,-15.205499,675,0.882134,0.809483,1.01086,0.826058,0.881731,dist_bus,675,0.881731,0.881731,0.882134,STALLED_MOTORS,1.004892,2.974,12.674,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.797,1,997,NEXT_STEP,False,1.004892,-15.205499,675,0.882049,0.809352,1.010888,0.825907,0.881646,dist_bus,675,0.881646,0.881646,0.882049,STALLED_MOTORS,1.004892,2.976,12.681,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.8,1,999,NEXT_STEP,True,1.00341,-15.591187,675,0.881108,0.808659,1.009497,0.825169,0.880707,dist_bus,675,0.880707,0.880707,0.881108,STALLED_MOTORS,1.00341,2.967,12.644,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.833,1,1000,NEXT_STEP,False,1.00341,-15.591187,675,0.881018,0.808486,1.00954,0.825028,0.880616,dist_bus,675,0.880616,0.880616,0.881018,STALLED_MOTORS,1.00341,2.969,12.652,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.836,1,1002,NEXT_STEP,True,1.001931,-15.976156,675,0.88008,0.807803,1.008148,0.824288,0.87968,dist_bus,675,0.87968,0.87968,0.88008,STALLED_MOTORS,1.001931,2.96,12.614,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.869,1,1003,NEXT_STEP,False,1.001931,-15.976156,675,0.87999,0.807638,1.008187,0.824144,0.879589,dist_bus,675,0.879589,0.879589,0.87999,STALLED_MOTORS,1.001931,2.962,12.622,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.872,1,1005,NEXT_STEP,True,1.000496,-16.357802,675,0.87908,0.806975,1.006836,0.823428,0.878681,dist_bus,675,0.878681,0.878681,0.87908,STALLED_MOTORS,1.000496,2.954,12.585,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.905,1,1006,NEXT_STEP,False,1.000496,-16.357802,675,0.878992,0.806813,1.006875,0.823288,0.878592,dist_bus,675,0.878592,0.878592,0.878992,STALLED_MOTORS,1.000496,2.956,12.593,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.908,1,1008,NEXT_STEP,True,0.999141,-16.733845,675,0.878132,0.806188,1.005598,0.822612,0.877735,dist_bus,675,0.877735,0.877735,0.878132,STALLED_MOTORS,0.999141,2.948,12.558,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.941,1,1009,NEXT_STEP,False,0.999141,-16.733845,675,0.87805,0.806036,1.005634,0.822481,0.877651,dist_bus,675,0.877651,0.877651,0.87805,STALLED_MOTORS,0.999141,2.95,12.566,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
