t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
2.142,1,1031,ITERATING,True,0.993784,-18.953633,675,0.874277,0.80292,1.000673,0.819238,0.873883,dist_bus,675,0.873883,0.873883,0.874277,STALLED_MOTORS,0.993784,2.926,12.463,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.145,1,1032,NEXT_STEP,True,0.993772,-18.978926,675,0.874343,0.80301,1.000693,0.819325,0.873949,dist_bus,675,0.873949,0.873949,0.874343,STALLED_MOTORS,0.993772,2.924,12.454,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.175,1,1034,ITERATING,True,0.99354,-19.232964,675,0.874125,0.802801,1.00046,0.819114,0.873731,dist_bus,675,0.873731,0.873731,0.874125,STALLED_MOTORS,0.99354,2.925,12.456,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.178,1,1035,NEXT_STEP,True,0.993532,-19.257732,675,0.87417,0.802863,1.000474,0.819174,0.873776,dist_bus,675,0.873776,0.873776,0.87417,STALLED_MOTORS,0.993532,2.923,12.45,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.208,1,1037,ITERATING,True,0.993387,-19.505483,675,0.874034,0.802731,1.000329,0.81904,0.87364,dist_bus,675,0.87364,0.87364,0.874034,STALLED_MOTORS,0.993387,2.923,12.451,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.211,1,1038,NEXT_STEP,True,0.993383,-19.529781,675,0.874062,0.80277,1.000339,0.819078,0.873669,dist_bus,675,0.873669,0.873669,0.874062,STALLED_MOTORS,0.993383,2.923,12.447,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.241,1,1040,ITERATING,True,0.993308,-19.77209,675,0.873991,0.802701,1.000263,0.819008,0.873597,dist_bus,675,0.873597,0.873597,0.873991,STALLED_MOTORS,0.993308,2.923,12.448,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.244,1,1041,NEXT_STEP,True,0.993307,-19.795982,675,0.874006,0.802721,1.00027,0.819028,0.873612,dist_bus,675,0.873612,0.873612,0.874006,STALLED_MOTORS,0.993307,2.922,12.446,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.274,1,1043,ITERATING,True,0.993284,-20.033735,675,0.873983,0.802698,1.000247,0.819004,0.873589,dist_bus,675,0.873589,0.873589,0.873983,STALLED_MOTORS,0.993284,2.922,12.447,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.277,1,1044,NEXT_STEP,True,0.993284,-20.057286,675,0.873988,0.802703,1.000249,0.81901,0.873594,dist_bus,675,0.873594,0.873594,0.873988,STALLED_MOTORS,0.993284,2.922,12.446,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.307,1,1046,ITERATING,True,0.993297,-20.291364,675,0.873998,0.802712,1.000262,0.81902,0.873604,dist_bus,675,0.873604,0.873604,0.873998,STALLED_MOTORS,0.993297,2.922,12.446,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.31,1,1047,NEXT_STEP,True,0.993299,-20.314637,675,0.873997,0.802709,1.000264,0.819017,0.873603,dist_bus,675,0.873603,0.873603,0.873997,STALLED_MOTORS,0.993299,2.922,12.446,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.34,1,1049,ITERATING,True,0.993333,-20.545888,675,0.874027,0.802738,1.000298,0.819046,0.873633,dist_bus,675,0.873633,0.873633,0.874027,STALLED_MOTORS,0.993333,2.922,12.446,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.343,1,1050,NEXT_STEP,True,0.993335,-20.568946,675,0.874021,0.802728,1.000297,0.819037,0.873627,dist_bus,675,0.873627,0.873627,0.874021,STALLED_MOTORS,0.993335,2.923,12.447,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.373,1,1052,ITERATING,True,0.993376,-20.798141,675,0.874058,0.802764,1.000338,0.819073,0.873664,dist_bus,675,0.873664,0.873664,0.874058,STALLED_MOTORS,0.993376,2.923,12.447,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.376,1,1053,NEXT_STEP,True,0.993378,-20.821036,675,0.87405,0.802753,1.000336,0.819062,0.873656,dist_bus,675,0.873656,0.873656,0.87405,STALLED_MOTORS,0.993378,2.923,12.448,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.406,1,1055,ITERATING,True,0.993417,-21.048852,675,0.874086,0.802787,1.000375,0.819097,0.873692,dist_bus,675,0.873692,0.873692,0.874086,STALLED_MOTORS,0.993417,2.923,12.448,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.409,1,1056,NEXT_STEP,True,0.993418,-21.071634,675,0.874078,0.802776,1.000373,0.819086,0.873684,dist_bus,675,0.873684,0.873684,0.874078,STALLED_MOTORS,0.993418,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.439,1,1058,ITERATING,True,0.993446,-21.298637,675,0.874105,0.802801,1.000401,0.819112,0.873711,dist_bus,675,0.873711,0.873711,0.874105,STALLED_MOTORS,0.993446,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.442,1,1059,NEXT_STEP,True,0.993447,-21.321345,675,0.874099,0.802794,1.000399,0.819104,0.873705,dist_bus,675,0.873705,0.873705,0.874099,STALLED_MOTORS,0.993447,2.923,12.45,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.472,1,1061,ITERATING,True,0.993458,-21.547978,675,0.87411,0.802804,1.00041,0.819115,0.873716,dist_bus,675,0.873716,0.873716,0.87411,STALLED_MOTORS,0.993458,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.475,1,1062,NEXT_STEP,True,0.993458,-21.570644,675,0.874108,0.802801,1.000409,0.819112,0.873714,dist_bus,675,0.873714,0.873714,0.874108,STALLED_MOTORS,0.993458,2.923,12.45,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.505,1,1064,ITERATING,True,0.993449,-21.797225,675,0.8741,0.802795,1.0004,0.819105,0.873706,dist_bus,675,0.873706,0.873706,0.8741,STALLED_MOTORS,0.993449,2.923,12.45,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.508,1,1065,NEXT_STEP,True,0.993448,-21.819868,675,0.874101,0.802797,1.0004,0.819108,0.873707,dist_bus,675,0.873707,0.873707,0.874101,STALLED_MOTORS,0.993448,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.538,1,1067,ITERATING,True,0.993419,-22.046592,675,0.874076,0.802773,1.00037,0.819083,0.873682,dist_bus,675,0.873682,0.873682,0.874076,STALLED_MOTORS,0.993419,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.541,1,1068,NEXT_STEP,True,0.993416,-22.069229,675,0.87408,0.80278,1.00037,0.81909,0.873686,dist_bus,675,0.873686,0.873686,0.87408,STALLED_MOTORS,0.993416,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.571,1,1070,ITERATING,True,0.993367,-22.296173,675,0.874036,0.802739,1.000321,0.819048,0.873642,dist_bus,675,0.873642,0.873642,0.874036,STALLED_MOTORS,0.993367,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.574,1,1071,NEXT_STEP,True,0.993364,-22.318804,675,0.874045,0.802752,1.000322,0.81906,0.873651,dist_bus,675,0.873651,0.873651,0.874045,STALLED_MOTORS,0.993364,2.923,12.448,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.604,1,1073,ITERATING,True,0.993297,-22.545945,675,0.873984,0.802695,1.000255,0.819002,0.87359,dist_bus,675,0.87359,0.87359,0.873984,STALLED_MOTORS,0.993297,2.923,12.448,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.607,1,1074,NEXT_STEP,True,0.993293,-22.568567,675,0.873996,0.802712,1.000257,0.819019,0.873602,dist_bus,675,0.873602,0.873602,0.873996,STALLED_MOTORS,0.993293,2.922,12.446,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.637,1,1076,ITERATING,True,0.99321,-22.795781,675,0.87392,0.802641,1.000173,0.818946,0.873526,dist_bus,675,0.873526,0.873526,0.87392,STALLED_MOTORS,0.99321,2.922,12.446,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.64,1,1077,NEXT_STEP,True,0.993206,-22.81838,675,0.873936,0.802663,1.000177,0.818968,0.873542,dist_bus,675,0.873542,0.873542,0.873936,STALLED_MOTORS,0.993206,2.922,12.444,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.67,1,1079,ITERATING,True,0.993112,-23.045471,675,0.87385,0.802582,1.000082,0.818885,0.873456,dist_bus,675,0.873456,0.873456,0.87385,STALLED_MOTORS,0.993112,2.922,12.445,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.673,1,1080,NEXT_STEP,True,0.993107,-23.068031,675,0.873867,0.802607,1.000086,0.818909,0.873473,dist_bus,675,0.873473,0.873473,0.873867,STALLED_MOTORS,0.993107,2.921,12.442,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.703,1,1082,ITERATING,True,0.993005,-23.294741,675,0.873774,0.802518,0.999984,0.818819,0.87338,dist_bus,675,0.87338,0.87338,0.873774,STALLED_MOTORS,0.993005,2.922,12.443,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.706,1,1083,NEXT_STEP,True,0.993,-23.317239,675,0.873793,0.802545,0.999988,0.818845,0.873399,dist_bus,675,0.873399,0.873399,0.873793,STALLED_MOTORS,0.993,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.736,1,1085,ITERATING,True,0.992896,-23.543269,675,0.873697,0.802455,0.999883,0.818753,0.873304,dist_bus,675,0.873304,0.873304,0.873697,STALLED_MOTORS,0.992896,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.739,1,1086,NEXT_STEP,True,0.992891,-23.565682,675,0.873717,0.802483,0.999888,0.81878,0.873323,dist_bus,675,0.873323,0.873323,0.873717,STALLED_MOTORS,0.992891,2.92,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.769,1,1088,ITERATING,True,0.992786,-23.790713,675,0.87362,0.802391,0.999782,0.818687,0.873227,dist_bus,675,0.873227,0.873227,0.87362,STALLED_MOTORS,0.992786,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.772,1,1089,NEXT_STEP,True,0.992782,-23.813009,675,0.873641,0.80242,0.999788,0.818715,0.873247,dist_bus,675,0.873247,0.873247,0.873641,STALLED_MOTORS,0.992782,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.802,1,1091,ITERATING,True,0.992682,-24.03671,675,0.873549,0.802332,0.999687,0.818626,0.873155,dist_bus,675,0.873155,0.873155,0.873549,STALLED_MOTORS,0.992682,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.805,1,1092,NEXT_STEP,True,0.992677,-24.058866,675,0.873567,0.802358,0.999691,0.818651,0.873174,dist_bus,675,0.873174,0.873174,0.873567,STALLED_MOTORS,0.992677,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.835,1,1094,ITERATING,True,0.992584,-24.280918,675,0.873481,0.802277,0.999598,0.818569,0.873088,dist_bus,675,0.873088,0.873088,0.873481,STALLED_MOTORS,0.992584,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.838,1,1095,NEXT_STEP,True,0.99258,-24.302903,675,0.873499,0.802302,0.999603,0.818593,0.873106,dist_bus,675,0.873106,0.873106,0.873499,STALLED_MOTORS,0.99258,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.868,1,1097,ITERATING,True,0.992496,-24.523014,675,0.873421,0.802228,0.999518,0.818518,0.873028,dist_bus,675,0.873028,0.873028,0.873421,STALLED_MOTORS,0.992496,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.871,1,1098,NEXT_STEP,True,0.992493,-24.544805,675,0.873438,0.802251,0.999523,0.81854,0.873045,dist_bus,675,0.873045,0.873045,0.873438,STALLED_MOTORS,0.992493,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.901,1,1100,ITERATING,True,0.992421,-24.762714,675,0.873371,0.802187,0.999451,0.818475,0.872978,dist_bus,675,0.872978,0.872978,0.873371,STALLED_MOTORS,0.992421,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.904,1,1101,NEXT_STEP,True,0.992417,-24.78429,675,0.873384,0.802206,0.999453,0.818493,0.872991,dist_bus,675,0.872991,0.872991,0.873384,STALLED_MOTORS,0.992417,2.918,12.428,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.934,1,1103,ITERATING,True,0.992357,-24.999781,675,0.873329,0.802153,0.999393,0.818439,0.872935,dist_bus,675,0.872935,0.872935,0.873329,STALLED_MOTORS,0.992357,2.918,12.429,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.937,1,1104,NEXT_STEP,True,0.992355,-25.021122,675,0.87334,0.802169,0.999397,0.818455,0.872947,dist_bus,675,0.872947,0.872947,0.87334,STALLED_MOTORS,0.992355,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.967,1,1106,ITERATING,True,0.992308,-25.234032,675,0.873297,0.802127,0.99935,0.818413,0.872904,dist_bus,675,0.872904,0.872904,0.873297,STALLED_MOTORS,0.992308,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.97,1,1107,NEXT_STEP,True,0.992306,-25.255128,675,0.873305,0.80214,0.999352,0.818425,0.872912,dist_bus,675,0.872912,0.872912,0.873305,STALLED_MOTORS,0.992306,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.0,1,1109,ITERATING,True,0.992271,-25.465344,675,0.873273,0.802108,0.999317,0.818393,0.87288,dist_bus,675,0.87288,0.87288,0.873273,STALLED_MOTORS,0.992271,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.003,1,1110,NEXT_STEP,True,0.99227,-25.486182,675,0.87328,0.802118,0.999319,0.818402,0.872887,dist_bus,675,0.872887,0.872887,0.87328,STALLED_MOTORS,0.99227,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.033,1,1112,ITERATING,True,0.992248,-25.693647,675,0.873259,0.802098,0.999297,0.818382,0.872866,dist_bus,675,0.872866,0.872866,0.873259,STALLED_MOTORS,0.992248,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.036,1,1113,NEXT_STEP,True,0.992247,-25.714228,675,0.873263,0.802104,0.999298,0.818388,0.87287,dist_bus,675,0.87287,0.87287,0.873263,STALLED_MOTORS,0.992247,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.066,1,1115,ITERATING,True,0.992235,-25.918939,675,0.873252,0.802093,0.999286,0.818376,0.872859,dist_bus,675,0.872859,0.872859,0.873252,STALLED_MOTORS,0.992235,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.069,1,1116,NEXT_STEP,True,0.992235,-25.93925,675,0.873254,0.802096,0.999287,0.81838,0.872861,dist_bus,675,0.872861,0.872861,0.873254,STALLED_MOTORS,0.992235,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.099,1,1118,ITERATING,True,0.992234,-26.141246,675,0.873253,0.802094,0.999286,0.818378,0.87286,dist_bus,675,0.87286,0.87286,0.873253,STALLED_MOTORS,0.992234,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.102,1,1119,NEXT_STEP,True,0.992234,-26.161314,675,0.873253,0.802094,0.999287,0.818378,0.87286,dist_bus,675,0.87286,0.87286,0.873253,STALLED_MOTORS,0.992234,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.132,1,1121,ITERATING,True,0.992241,-26.360683,675,0.873259,0.8021,0.999294,0.818384,0.872866,dist_bus,675,0.872866,0.872866,0.873259,STALLED_MOTORS,0.992241,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.135,1,1122,NEXT_STEP,True,0.992242,-26.380503,675,0.873258,0.802099,0.999294,0.818383,0.872865,dist_bus,675,0.872865,0.872865,0.873258,STALLED_MOTORS,0.992242,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.165,1,1124,ITERATING,True,0.992256,-26.577368,675,0.873271,0.80211,0.999308,0.818395,0.872878,dist_bus,675,0.872878,0.872878,0.873271,STALLED_MOTORS,0.992256,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.168,1,1125,NEXT_STEP,True,0.992257,-26.596954,675,0.873269,0.802107,0.999308,0.818391,0.872876,dist_bus,675,0.872876,0.872876,0.873269,STALLED_MOTORS,0.992257,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.198,1,1127,ITERATING,True,0.992276,-26.791463,675,0.873286,0.802123,0.999327,0.818408,0.872893,dist_bus,675,0.872893,0.872893,0.873286,STALLED_MOTORS,0.992276,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.201,1,1128,NEXT_STEP,True,0.992277,-26.810828,675,0.873282,0.802118,0.999326,0.818403,0.872889,dist_bus,675,0.872889,0.872889,0.873282,STALLED_MOTORS,0.992277,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.231,1,1130,ITERATING,True,0.992301,-27.003149,675,0.873304,0.802138,0.99935,0.818424,0.872911,dist_bus,675,0.872911,0.872911,0.873304,STALLED_MOTORS,0.992301,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.234,1,1131,NEXT_STEP,True,0.992302,-27.022312,675,0.873299,0.802132,0.999349,0.818417,0.872906,dist_bus,675,0.872906,0.872906,0.873299,STALLED_MOTORS,0.992302,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.264,1,1133,ITERATING,True,0.992329,-27.212628,675,0.873324,0.802155,0.999376,0.818441,0.872931,dist_bus,675,0.872931,0.872931,0.873324,STALLED_MOTORS,0.992329,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.267,1,1134,NEXT_STEP,True,0.99233,-27.231603,675,0.873319,0.802148,0.999375,0.818434,0.872926,dist_bus,675,0.872926,0.872926,0.873319,STALLED_MOTORS,0.99233,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.297,1,1136,ITERATING,True,0.992358,-27.420101,675,0.873345,0.802172,0.999403,0.818459,0.872952,dist_bus,675,0.872952,0.872952,0.873345,STALLED_MOTORS,0.992358,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.3,1,1137,NEXT_STEP,True,0.99236,-27.438904,675,0.87334,0.802165,0.999403,0.818452,0.872947,dist_bus,675,0.872947,0.872947,0.87334,STALLED_MOTORS,0.99236,2.918,12.428,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.33,1,1139,ITERATING,True,0.992388,-27.625766,675,0.873366,0.802189,0.999431,0.818477,0.872972,dist_bus,675,0.872972,0.872972,0.873366,STALLED_MOTORS,0.992388,2.918,12.428,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.333,1,1140,NEXT_STEP,True,0.992389,-27.644414,675,0.87336,0.802182,0.999429,0.818469,0.872967,dist_bus,675,0.872967,0.872967,0.87336,STALLED_MOTORS,0.992389,2.918,12.428,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.363,1,1142,ITERATING,True,0.992418,-27.829809,675,0.873387,0.802207,0.999458,0.818495,0.872994,dist_bus,675,0.872994,0.872994,0.873387,STALLED_MOTORS,0.992418,2.918,12.428,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.366,1,1143,NEXT_STEP,True,0.992419,-27.84832,675,0.873381,0.802199,0.999457,0.818487,0.872988,dist_bus,675,0.872988,0.872988,0.873381,STALLED_MOTORS,0.992419,2.918,12.429,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.396,1,1145,ITERATING,True,0.992447,-28.03241,675,0.873407,0.802224,0.999485,0.818512,0.873014,dist_bus,675,0.873014,0.873014,0.873407,STALLED_MOTORS,0.992447,2.918,12.429,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.399,1,1146,NEXT_STEP,True,0.992448,-28.050796,675,0.873401,0.802216,0.999483,0.818505,0.873008,dist_bus,675,0.873008,0.873008,0.873401,STALLED_MOTORS,0.992448,2.919,12.429,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.429,1,1148,ITERATING,True,0.992474,-28.233719,675,0.873425,0.802239,0.999509,0.818528,0.873032,dist_bus,675,0.873032,0.873032,0.873425,STALLED_MOTORS,0.992474,2.919,12.429,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.432,1,1149,NEXT_STEP,True,0.992475,-28.251992,675,0.87342,0.802232,0.999508,0.818521,0.873027,dist_bus,675,0.873027,0.873027,0.87342,STALLED_MOTORS,0.992475,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.462,1,1151,ITERATING,True,0.992499,-28.433866,675,0.873442,0.802253,0.999532,0.818542,0.873049,dist_bus,675,0.873049,0.873049,0.873442,STALLED_MOTORS,0.992499,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.465,1,1152,NEXT_STEP,True,0.9925,-28.452037,675,0.873438,0.802246,0.999531,0.818536,0.873045,dist_bus,675,0.873045,0.873045,0.873438,STALLED_MOTORS,0.9925,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.495,1,1154,ITERATING,True,0.992523,-28.632957,675,0.873459,0.802266,0.999554,0.818557,0.873066,dist_bus,675,0.873066,0.873066,0.873459,STALLED_MOTORS,0.992523,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.498,1,1155,NEXT_STEP,True,0.992524,-28.651035,675,0.873455,0.80226,0.999553,0.818551,0.873061,dist_bus,675,0.873061,0.873061,0.873455,STALLED_MOTORS,0.992524,2.919,12.431,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.528,1,1157,ITERATING,True,0.992544,-28.831075,675,0.873473,0.802278,0.999573,0.818569,0.87308,dist_bus,675,0.87308,0.87308,0.873473,STALLED_MOTORS,0.992544,2.919,12.431,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.531,1,1158,NEXT_STEP,True,0.992545,-28.849063,675,0.873469,0.802273,0.999572,0.818564,0.873076,dist_bus,675,0.873076,0.873076,0.873469,STALLED_MOTORS,0.992545,2.919,12.431,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.561,1,1160,ITERATING,True,0.992563,-29.028268,675,0.873486,0.802289,0.99959,0.81858,0.873093,dist_bus,675,0.873093,0.873093,0.873486,STALLED_MOTORS,0.992563,2.919,12.431,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.564,1,1161,NEXT_STEP,True,0.992564,-29.046173,675,0.873483,0.802284,0.999589,0.818575,0.87309,dist_bus,675,0.87309,0.87309,0.873483,STALLED_MOTORS,0.992564,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.594,1,1163,ITERATING,True,0.992581,-29.224572,675,0.873499,0.802299,0.999607,0.81859,0.873105,dist_bus,675,0.873105,0.873105,0.873499,STALLED_MOTORS,0.992581,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.597,1,1164,NEXT_STEP,True,0.992581,-29.242395,675,0.873495,0.802294,0.999605,0.818585,0.873101,dist_bus,675,0.873101,0.873101,0.873495,STALLED_MOTORS,0.992581,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.627,1,1166,ITERATING,True,0.992596,-29.419995,675,0.873509,0.802307,0.99962,0.818599,0.873115,dist_bus,675,0.873115,0.873115,0.873509,STALLED_MOTORS,0.992596,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.63,1,1167,NEXT_STEP,True,0.992597,-29.437737,675,0.873506,0.802303,0.99962,0.818595,0.873113,dist_bus,675,0.873113,0.873113,0.873506,STALLED_MOTORS,0.992597,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.66,1,1169,ITERATING,True,0.99261,-29.614532,675,0.873518,0.802315,0.999633,0.818607,0.873125,dist_bus,675,0.873125,0.873125,0.873518,STALLED_MOTORS,0.99261,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.663,1,1170,NEXT_STEP,True,0.99261,-29.632189,675,0.873515,0.802311,0.999632,0.818603,0.873122,dist_bus,675,0.873122,0.873122,0.873515,STALLED_MOTORS,0.99261,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.693,1,1172,ITERATING,True,0.992622,-29.808153,675,0.873526,0.802321,0.999644,0.818614,0.873133,dist_bus,675,0.873133,0.873133,0.873526,STALLED_MOTORS,0.992622,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.696,1,1173,NEXT_STEP,True,0.992622,-29.825725,675,0.873524,0.802318,0.999643,0.81861,0.87313,dist_bus,675,0.87313,0.87313,0.873524,STALLED_MOTORS,0.992622,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.726,1,1175,ITERATING,True,0.992632,-30.000829,675,0.873533,0.802327,0.999653,0.818619,0.87314,dist_bus,675,0.87314,0.87314,0.873533,STALLED_MOTORS,0.992632,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.729,1,1176,NEXT_STEP,True,0.992633,-30.018309,675,0.873532,0.802325,0.999653,0.818617,0.873138,dist_bus,675,0.873138,0.873138,0.873532,STALLED_MOTORS,0.992633,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.759,1,1178,ITERATING,True,0.992642,-30.192517,675,0.87354,0.802332,0.999662,0.818625,0.873146,dist_bus,675,0.873146,0.873146,0.87354,STALLED_MOTORS,0.992642,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.762,1,1179,NEXT_STEP,True,0.992642,-30.209904,675,0.873538,0.80233,0.999661,0.818623,0.873144,dist_bus,675,0.873144,0.873144,0.873538,STALLED_MOTORS,0.992642,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.792,1,1181,ITERATING,True,0.992651,-30.383172,675,0.873546,0.802338,0.99967,0.818631,0.873153,dist_bus,675,0.873153,0.873153,0.873546,STALLED_MOTORS,0.992651,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.795,1,1182,NEXT_STEP,True,0.992651,-30.400462,675,0.873544,0.802335,0.999669,0.818628,0.873151,dist_bus,675,0.873151,0.873151,0.873544,STALLED_MOTORS,0.992651,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.825,1,1184,ITERATING,True,0.992659,-30.57275,675,0.873551,0.802342,0.999677,0.818635,0.873158,dist_bus,675,0.873158,0.873158,0.873551,STALLED_MOTORS,0.992659,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.828,1,1185,NEXT_STEP,True,0.992659,-30.58994,675,0.87355,0.80234,0.999676,0.818633,0.873156,dist_bus,675,0.873156,0.873156,0.87355,STALLED_MOTORS,0.992659,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.858,1,1187,ITERATING,True,0.992667,-30.76121,675,0.873557,0.802347,0.999684,0.81864,0.873164,dist_bus,675,0.873164,0.873164,0.873557,STALLED_MOTORS,0.992667,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.861,1,1188,NEXT_STEP,True,0.992667,-30.778295,675,0.873555,0.802344,0.999684,0.818638,0.873162,dist_bus,675,0.873162,0.873162,0.873555,STALLED_MOTORS,0.992667,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.891,1,1190,ITERATING,True,0.992674,-30.948516,675,0.873562,0.80235,0.999691,0.818644,0.873168,dist_bus,675,0.873168,0.873168,0.873562,STALLED_MOTORS,0.992674,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.894,1,1191,NEXT_STEP,True,0.992674,-30.965492,675,0.87356,0.802348,0.99969,0.818642,0.873167,dist_bus,675,0.873167,0.873167,0.87356,STALLED_MOTORS,0.992674,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.924,1,1193,ITERATING,True,0.992682,-31.134637,675,0.873567,0.802355,0.999698,0.818649,0.873174,dist_bus,675,0.873174,0.873174,0.873567,STALLED_MOTORS,0.992682,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.927,1,1194,NEXT_STEP,True,0.992682,-31.151506,675,0.873566,0.802353,0.999698,0.818647,0.873172,dist_bus,675,0.873172,0.873172,0.873566,STALLED_MOTORS,0.992682,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.957,1,1196,ITERATING,True,0.992689,-31.31956,675,0.873572,0.802359,0.999705,0.818653,0.873179,dist_bus,675,0.873179,0.873179,0.873572,STALLED_MOTORS,0.992689,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.96,1,1197,NEXT_STEP,True,0.992689,-31.336318,675,0.873571,0.802357,0.999704,0.818651,0.873177,dist_bus,675,0.873177,0.873177,0.873571,STALLED_MOTORS,0.992689,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.99,1,1199,ITERATING,True,0.992697,-31.503271,675,0.873578,0.802364,0.999712,0.818658,0.873185,dist_bus,675,0.873185,0.873185,0.873578,STALLED_MOTORS,0.992697,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.993,1,1200,NEXT_STEP,True,0.992697,-31.519923,675,0.873576,0.802361,0.999711,0.818656,0.873183,dist_bus,675,0.873183,0.873183,0.873576,STALLED_MOTORS,0.992697,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.023,1,1202,ITERATING,True,0.992705,-31.685781,675,0.873584,0.802369,0.999719,0.818663,0.87319,dist_bus,675,0.87319,0.87319,0.873584,STALLED_MOTORS,0.992705,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.026,1,1203,NEXT_STEP,True,0.992705,-31.702322,675,0.873582,0.802366,0.999719,0.81866,0.873188,dist_bus,675,0.873188,0.873188,0.873582,STALLED_MOTORS,0.992705,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.056,1,1205,ITERATING,True,0.992714,-31.867096,675,0.87359,0.802374,0.999728,0.818668,0.873197,dist_bus,675,0.873197,0.873197,0.87359,STALLED_MOTORS,0.992714,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.059,1,1206,NEXT_STEP,True,0.992714,-31.883531,675,0.873588,0.802371,0.999727,0.818666,0.873195,dist_bus,675,0.873195,0.873195,0.873588,STALLED_MOTORS,0.992714,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.089,1,1208,ITERATING,True,0.992723,-32.047244,675,0.873596,0.802379,0.999736,0.818674,0.873203,dist_bus,675,0.873203,0.873203,0.873596,STALLED_MOTORS,0.992723,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.092,1,1209,NEXT_STEP,True,0.992723,-32.063574,675,0.873594,0.802376,0.999735,0.818671,0.873201,dist_bus,675,0.873201,0.873201,0.873594,STALLED_MOTORS,0.992723,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.122,1,1211,ITERATING,True,0.992733,-32.226256,675,0.873603,0.802385,0.999745,0.81868,0.87321,dist_bus,675,0.87321,0.87321,0.873603,STALLED_MOTORS,0.992733,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.125,1,1212,NEXT_STEP,True,0.992733,-32.242486,675,0.873601,0.802382,0.999744,0.818677,0.873208,dist_bus,675,0.873208,0.873208,0.873601,STALLED_MOTORS,0.992733,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.155,1,1214,ITERATING,True,0.992744,-32.404174,675,0.873611,0.802392,0.999755,0.818687,0.873218,dist_bus,675,0.873218,0.873218,0.873611,STALLED_MOTORS,0.992744,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.158,1,1215,NEXT_STEP,True,0.992744,-32.420309,675,0.873609,0.802388,0.999754,0.818684,0.873215,dist_bus,675,0.873215,0.873215,0.873609,STALLED_MOTORS,0.992744,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.188,1,1217,ITERATING,True,0.992755,-32.581048,675,0.873619,0.802398,0.999765,0.818693,0.873226,dist_bus,675,0.873226,0.873226,0.873619,STALLED_MOTORS,0.992755,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.191,1,1218,NEXT_STEP,True,0.992756,-32.59709,675,0.873617,0.802396,0.999765,0.818691,0.873224,dist_bus,675,0.873224,0.873224,0.873617,STALLED_MOTORS,0.992756,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.221,1,1220,ITERATING,True,0.992767,-32.756927,675,0.873627,0.802405,0.999776,0.818701,0.873234,dist_bus,675,0.873234,0.873234,0.873627,STALLED_MOTORS,0.992767,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.224,1,1221,NEXT_STEP,True,0.992767,-32.772882,675,0.873625,0.802402,0.999776,0.818697,0.873231,dist_bus,675,0.873231,0.873231,0.873625,STALLED_MOTORS,0.992767,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.254,1,1223,ITERATING,True,0.99278,-32.931865,675,0.873637,0.802413,0.999789,0.818709,0.873243,dist_bus,675,0.873243,0.873243,0.873637,STALLED_MOTORS,0.99278,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.257,1,1224,NEXT_STEP,True,0.99278,-32.94774,675,0.873634,0.802409,0.999787,0.818705,0.87324,dist_bus,675,0.87324,0.87324,0.873634,STALLED_MOTORS,0.99278,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.287,1,1226,ITERATING,True,0.992793,-33.105926,675,0.873646,0.80242,0.999801,0.818717,0.873252,dist_bus,675,0.873252,0.873252,0.873646,STALLED_MOTORS,0.992793,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.29,1,1227,NEXT_STEP,True,0.992793,-33.121724,675,0.873643,0.802417,0.999799,0.818713,0.873249,dist_bus,675,0.873249,0.873249,0.873643,STALLED_MOTORS,0.992793,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.32,1,1229,ITERATING,True,0.992806,-33.279161,675,0.873655,0.802428,0.999812,0.818724,0.873262,dist_bus,675,0.873262,0.873262,0.873655,STALLED_MOTORS,0.992806,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.323,1,1230,NEXT_STEP,True,0.992807,-33.294887,675,0.873653,0.802425,0.999812,0.818721,0.873259,dist_bus,675,0.873259,0.873259,0.873653,STALLED_MOTORS,0.992807,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.353,1,1232,ITERATING,True,0.99282,-33.451629,675,0.873665,0.802436,0.999825,0.818733,0.873271,dist_bus,675,0.873271,0.873271,0.873665,STALLED_MOTORS,0.99282,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.356,1,1233,NEXT_STEP,True,0.99282,-33.467288,675,0.873662,0.802432,0.999824,0.818729,0.873268,dist_bus,675,0.873268,0.873268,0.873662,STALLED_MOTORS,0.99282,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.386,1,1235,ITERATING,True,0.992834,-33.623381,675,0.873675,0.802444,0.999838,0.818741,0.873281,dist_bus,675,0.873281,0.873281,0.873675,STALLED_MOTORS,0.992834,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.389,1,1236,NEXT_STEP,True,0.992834,-33.638979,675,0.873672,0.80244,0.999837,0.818737,0.873278,dist_bus,675,0.873278,0.873278,0.873672,STALLED_MOTORS,0.992834,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.419,1,1238,ITERATING,True,0.992847,-33.794469,675,0.873684,0.802452,0.99985,0.818749,0.87329,dist_bus,675,0.87329,0.87329,0.873684,STALLED_MOTORS,0.992847,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.422,1,1239,NEXT_STEP,True,0.992848,-33.810007,675,0.873682,0.802449,0.99985,0.818746,0.873288,dist_bus,675,0.873288,0.873288,0.873682,STALLED_MOTORS,0.992848,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.452,1,1241,ITERATING,True,0.992861,-33.964935,675,0.873693,0.80246,0.999863,0.818758,0.8733,dist_bus,675,0.8733,0.8733,0.873693,STALLED_MOTORS,0.992861,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.455,1,1242,NEXT_STEP,True,0.992862,-33.98042,675,0.873691,0.802457,0.999863,0.818754,0.873298,dist_bus,675,0.873298,0.873298,0.873691,STALLED_MOTORS,0.992862,2.92,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.485,1,1244,ITERATING,True,0.992875,-34.134824,675,0.873703,0.802468,0.999876,0.818766,0.87331,dist_bus,675,0.87331,0.87331,0.873703,STALLED_MOTORS,0.992875,2.92,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.488,1,1245,NEXT_STEP,True,0.992875,-34.150257,675,0.8737,0.802464,0.999875,0.818762,0.873307,dist_bus,675,0.873307,0.873307,0.8737,STALLED_MOTORS,0.992875,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.518,1,1247,ITERATING,True,0.992888,-34.304166,675,0.873712,0.802475,0.999888,0.818774,0.873319,dist_bus,675,0.873319,0.873319,0.873712,STALLED_MOTORS,0.992888,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.521,1,1248,NEXT_STEP,True,0.992888,-34.319551,675,0.873709,0.802472,0.999886,0.81877,0.873316,dist_bus,675,0.873316,0.873316,0.873709,STALLED_MOTORS,0.992888,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.551,1,1250,ITERATING,True,0.9929,-34.472994,675,0.87372,0.802482,0.999899,0.818781,0.873327,dist_bus,675,0.873327,0.873327,0.87372,STALLED_MOTORS,0.9929,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.554,1,1251,NEXT_STEP,True,0.992901,-34.488332,675,0.873719,0.802479,0.999898,0.818778,0.873325,dist_bus,675,0.873325,0.873325,0.873719,STALLED_MOTORS,0.992901,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.584,1,1253,ITERATING,True,0.992912,-34.641333,675,0.873729,0.802489,0.999909,0.818788,0.873335,dist_bus,675,0.873335,0.873335,0.873729,STALLED_MOTORS,0.992912,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.587,1,1254,NEXT_STEP,True,0.992913,-34.656627,675,0.873727,0.802486,0.999909,0.818785,0.873333,dist_bus,675,0.873333,0.873333,0.873727,STALLED_MOTORS,0.992913,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.617,1,1256,ITERATING,True,0.992924,-34.809202,675,0.873737,0.802496,0.99992,0.818795,0.873344,dist_bus,675,0.873344,0.873344,0.873737,STALLED_MOTORS,0.992924,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.62,1,1257,NEXT_STEP,True,0.992924,-34.824454,675,0.873735,0.802493,0.999919,0.818792,0.873341,dist_bus,675,0.873341,0.873341,0.873735,STALLED_MOTORS,0.992924,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.65,1,1259,ITERATING,True,0.992935,-34.976617,675,0.873745,0.802502,0.999931,0.818801,0.873351,dist_bus,675,0.873351,0.873351,0.873745,STALLED_MOTORS,0.992935,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.653,1,1260,NEXT_STEP,True,0.992935,-34.991828,675,0.873742,0.802499,0.99993,0.818798,0.873349,dist_bus,675,0.873349,0.873349,0.873742,STALLED_MOTORS,0.992935,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.683,1,1262,ITERATING,True,0.992945,-35.143593,675,0.873752,0.802508,0.99994,0.818807,0.873358,dist_bus,675,0.873358,0.873358,0.873752,STALLED_MOTORS,0.992945,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.686,1,1263,NEXT_STEP,True,0.992945,-35.158764,675,0.873749,0.802505,0.999939,0.818804,0.873356,dist_bus,675,0.873356,0.873356,0.873749,STALLED_MOTORS,0.992945,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.716,1,1265,ITERATING,True,0.992954,-35.310138,675,0.873758,0.802513,0.999948,0.818812,0.873364,dist_bus,675,0.873364,0.873364,0.873758,STALLED_MOTORS,0.992954,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.719,1,1266,NEXT_STEP,True,0.992954,-35.325268,675,0.873756,0.80251,0.999947,0.81881,0.873362,dist_bus,675,0.873362,0.873362,0.873756,STALLED_MOTORS,0.992954,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.749,1,1268,ITERATING,True,0.992962,-35.476258,675,0.873763,0.802517,0.999955,0.818817,0.873369,dist_bus,675,0.873369,0.873369,0.873763,STALLED_MOTORS,0.992962,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.752,1,1269,NEXT_STEP,True,0.992963,-35.491348,675,0.873762,0.802516,0.999955,0.818816,0.873369,dist_bus,675,0.873369,0.873369,0.873762,STALLED_MOTORS,0.992963,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.782,1,1271,ITERATING,True,0.992971,-35.641961,675,0.873769,0.802522,0.999963,0.818822,0.873376,dist_bus,675,0.873376,0.873376,0.873769,STALLED_MOTORS,0.992971,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.785,1,1272,NEXT_STEP,True,0.992971,-35.657015,675,0.873768,0.80252,0.999963,0.81882,0.873374,dist_bus,675,0.873374,0.873374,0.873768,STALLED_MOTORS,0.992971,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.815,1,1274,ITERATING,True,0.992978,-35.807254,675,0.873774,0.802526,0.99997,0.818826,0.87338,dist_bus,675,0.87338,0.87338,0.873774,STALLED_MOTORS,0.992978,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.818,1,1275,NEXT_STEP,True,0.992978,-35.822269,675,0.873772,0.802524,0.999969,0.818824,0.873379,dist_bus,675,0.873379,0.873379,0.873772,STALLED_MOTORS,0.992978,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.848,1,1277,ITERATING,True,0.992985,-35.972138,675,0.873779,0.80253,0.999976,0.818831,0.873385,dist_bus,675,0.873385,0.873385,0.873779,STALLED_MOTORS,0.992985,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.851,1,1278,NEXT_STEP,True,0.992985,-35.987116,675,0.873777,0.802528,0.999975,0.818829,0.873384,dist_bus,675,0.873384,0.873384,0.873777,STALLED_MOTORS,0.992985,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.881,1,1280,ITERATING,True,0.992991,-36.136622,675,0.873783,0.802533,0.999981,0.818834,0.873389,dist_bus,675,0.873389,0.873389,0.873783,STALLED_MOTORS,0.992991,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.884,1,1281,NEXT_STEP,True,0.992992,-36.151562,675,0.873782,0.802533,0.999982,0.818833,0.873389,dist_bus,675,0.873389,0.873389,0.873782,STALLED_MOTORS,0.992992,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.914,1,1283,ITERATING,True,0.992997,-36.300711,675,0.873787,0.802537,0.999987,0.818837,0.873393,dist_bus,675,0.873393,0.873393,0.873787,STALLED_MOTORS,0.992997,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.917,1,1284,NEXT_STEP,True,0.992998,-36.315615,675,0.873787,0.802536,0.999987,0.818837,0.873393,dist_bus,675,0.873393,0.873393,0.873787,STALLED_MOTORS,0.992998,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.947,1,1286,ITERATING,True,0.993003,-36.464411,675,0.873791,0.80254,0.999992,0.818841,0.873398,dist_bus,675,0.873398,0.873398,0.873791,STALLED_MOTORS,0.993003,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.95,1,1287,NEXT_STEP,True,0.993004,-36.47928,675,0.873791,0.80254,0.999993,0.81884,0.873397,dist_bus,675,0.873397,0.873397,0.873791,STALLED_MOTORS,0.993004,2.921,12.441,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.98,1,1289,ITERATING,True,0.993009,-36.627734,675,0.873795,0.802544,0.999998,0.818845,0.873402,dist_bus,675,0.873402,0.873402,0.873795,STALLED_MOTORS,0.993009,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.983,1,1290,NEXT_STEP,True,0.993009,-36.642569,675,0.873794,0.802542,0.999997,0.818843,0.873401,dist_bus,675,0.873401,0.873401,0.873794,STALLED_MOTORS,0.993009,2.921,12.441,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.013,1,1292,ITERATING,True,0.993015,-36.790688,675,0.873818,0.802543,1.000068,0.818843,0.873424,dist_bus,675,0.873424,0.873424,0.873818,STALLED_MOTORS,0.993015,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.016,1,1293,NEXT_STEP,True,0.993017,-36.805449,675,0.873821,0.80254,1.000085,0.818837,0.873427,dist_bus,675,0.873427,0.873427,0.873821,STALLED_MOTORS,0.993017,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
