t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,motor_contactor_open_groups,motor_thermal_trip_groups,motor_locked_out_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
1.944,1,1011,NEXT_STEP,True,0.9979,-17.102393,675,0.877263,0.805463,1.004463,0.821861,0.876866,dist_bus,675,0.876866,0.876866,0.877263,STALLED_MOTORS,0.9979,2.942,12.534,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.977,1,1012,NEXT_STEP,False,0.9979,-17.102393,675,0.877187,0.805325,1.004496,0.821741,0.87679,dist_bus,675,0.87679,0.87679,0.877187,STALLED_MOTORS,0.9979,2.944,12.54,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
1.98,1,1014,NEXT_STEP,True,0.996798,-17.461992,675,0.876488,0.804817,1.003456,0.821192,0.876092,dist_bus,675,0.876092,0.876092,0.876488,STALLED_MOTORS,0.996798,2.937,12.512,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.013,1,1015,NEXT_STEP,False,0.996798,-17.461992,675,0.876421,0.804694,1.003485,0.821085,0.876025,dist_bus,675,0.876025,0.876025,0.876421,STALLED_MOTORS,0.996798,2.939,12.518,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.016,1,1017,NEXT_STEP,True,0.995851,-17.811654,675,0.875821,0.804258,1.002591,0.820614,0.875426,dist_bus,675,0.875426,0.875426,0.875821,STALLED_MOTORS,0.995851,2.933,12.494,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.049,1,1018,NEXT_STEP,False,0.995851,-17.811654,675,0.875764,0.804153,1.002616,0.820522,0.875367,dist_bus,675,0.875367,0.875367,0.875764,STALLED_MOTORS,0.995851,2.934,12.499,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.052,1,1020,NEXT_STEP,True,0.995068,-18.150857,675,0.875268,0.803794,1.001876,0.820134,0.874873,dist_bus,675,0.874873,0.874873,0.875268,STALLED_MOTORS,0.995068,2.93,12.479,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.085,1,1021,NEXT_STEP,False,0.995068,-18.150857,675,0.87522,0.803706,1.001896,0.820057,0.874824,dist_bus,675,0.874824,0.874824,0.87522,STALLED_MOTORS,0.995068,2.931,12.483,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.088,1,1023,NEXT_STEP,True,0.994447,-18.47953,675,0.874827,0.803422,1.001309,0.81975,0.874433,dist_bus,675,0.874433,0.874433,0.874827,STALLED_MOTORS,0.994447,2.927,12.467,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.121,1,1024,NEXT_STEP,False,0.994447,-18.47953,675,0.874789,0.803353,1.001324,0.819689,0.874394,dist_bus,675,0.874394,0.874394,0.874789,STALLED_MOTORS,0.994447,2.928,12.47,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.124,1,1026,NEXT_STEP,True,0.99398,-18.798009,675,0.874494,0.80314,1.000883,0.819459,0.8741,dist_bus,675,0.8741,0.8741,0.874494,STALLED_MOTORS,0.99398,2.925,12.458,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.157,1,1027,NEXT_STEP,False,0.99398,-18.798009,675,0.874465,0.803088,1.000894,0.819413,0.874071,dist_bus,675,0.874071,0.874071,0.874465,STALLED_MOTORS,0.99398,2.926,12.461,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.16,1,1029,NEXT_STEP,True,0.993652,-19.106967,675,0.874259,0.80294,1.000584,0.819253,0.873865,dist_bus,675,0.873865,0.873865,0.874259,STALLED_MOTORS,0.993652,2.924,12.452,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.193,1,1030,NEXT_STEP,False,0.993652,-19.106967,675,0.874238,0.802903,1.000591,0.81922,0.873844,dist_bus,675,0.873844,0.873844,0.874238,STALLED_MOTORS,0.993652,2.924,12.454,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.196,1,1032,NEXT_STEP,True,0.993442,-19.40733,675,0.874107,0.802809,1.000392,0.819118,0.873713,dist_bus,675,0.873713,0.873713,0.874107,STALLED_MOTORS,0.993442,2.923,12.448,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.229,1,1033,NEXT_STEP,False,0.993442,-19.40733,675,0.874094,0.802786,1.000397,0.819098,0.8737,dist_bus,675,0.8737,0.8737,0.874094,STALLED_MOTORS,0.993442,2.923,12.45,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.232,1,1035,NEXT_STEP,True,0.993329,-19.700238,675,0.874023,0.802736,1.00029,0.819044,0.873629,dist_bus,675,0.873629,0.873629,0.874023,STALLED_MOTORS,0.993329,2.922,12.447,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.265,1,1036,NEXT_STEP,False,0.993329,-19.700238,675,0.874016,0.802724,1.000292,0.819032,0.873622,dist_bus,675,0.873622,0.873622,0.874016,STALLED_MOTORS,0.993329,2.923,12.447,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.268,1,1038,NEXT_STEP,True,0.993288,-19.986911,675,0.873991,0.802707,1.000253,0.819014,0.873598,dist_bus,675,0.873598,0.873598,0.873991,STALLED_MOTORS,0.993288,2.922,12.446,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.301,1,1039,NEXT_STEP,False,0.993288,-19.986911,675,0.873989,0.802703,1.000254,0.81901,0.873595,dist_bus,675,0.873595,0.873595,0.873989,STALLED_MOTORS,0.993288,2.922,12.446,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.304,1,1041,NEXT_STEP,True,0.993297,-20.268585,675,0.873996,0.802709,1.000262,0.819016,0.873602,dist_bus,675,0.873602,0.873602,0.873996,STALLED_MOTORS,0.993297,2.922,12.446,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.337,1,1042,NEXT_STEP,False,0.993297,-20.268585,675,0.873996,0.802709,1.000261,0.819017,0.873602,dist_bus,675,0.873602,0.873602,0.873996,STALLED_MOTORS,0.993297,2.922,12.446,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.34,1,1044,NEXT_STEP,True,0.993333,-20.546451,675,0.874019,0.802727,1.000295,0.819036,0.873625,dist_bus,675,0.873625,0.873625,0.874019,STALLED_MOTORS,0.993333,2.923,12.447,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.373,1,1045,NEXT_STEP,False,0.993333,-20.546451,675,0.874021,0.802731,1.000294,0.819039,0.873627,dist_bus,675,0.873627,0.873627,0.874021,STALLED_MOTORS,0.993333,2.923,12.447,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.376,1,1047,NEXT_STEP,True,0.99338,-20.821598,675,0.874051,0.802753,1.000338,0.819063,0.873657,dist_bus,675,0.873657,0.873657,0.874051,STALLED_MOTORS,0.99338,2.923,12.448,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.409,1,1048,NEXT_STEP,False,0.99338,-20.821598,675,0.874054,0.802759,1.000337,0.819068,0.87366,dist_bus,675,0.87366,0.87366,0.874054,STALLED_MOTORS,0.99338,2.923,12.448,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.412,1,1050,NEXT_STEP,True,0.993423,-21.09497,675,0.874082,0.802779,1.000377,0.819089,0.873688,dist_bus,675,0.873688,0.873688,0.874082,STALLED_MOTORS,0.993423,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.445,1,1051,NEXT_STEP,False,0.993423,-21.09497,675,0.874084,0.802784,1.000376,0.819093,0.87369,dist_bus,675,0.87369,0.87369,0.874084,STALLED_MOTORS,0.993423,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.448,1,1053,NEXT_STEP,True,0.993452,-21.367345,675,0.874103,0.802797,1.000404,0.819107,0.873709,dist_bus,675,0.873709,0.873709,0.874103,STALLED_MOTORS,0.993452,2.923,12.45,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.481,1,1054,NEXT_STEP,False,0.993452,-21.367345,675,0.874104,0.8028,1.000403,0.81911,0.87371,dist_bus,675,0.87371,0.87371,0.874104,STALLED_MOTORS,0.993452,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.484,1,1056,NEXT_STEP,True,0.993458,-21.639315,675,0.874108,0.802802,1.000409,0.819112,0.873714,dist_bus,675,0.873714,0.873714,0.874108,STALLED_MOTORS,0.993458,2.923,12.45,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.517,1,1057,NEXT_STEP,False,0.993458,-21.639315,675,0.874108,0.802803,1.000409,0.819113,0.873714,dist_bus,675,0.873714,0.873714,0.874108,STALLED_MOTORS,0.993458,2.923,12.45,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.52,1,1059,NEXT_STEP,True,0.99344,-21.911278,675,0.874096,0.802793,1.000392,0.819103,0.873702,dist_bus,675,0.873702,0.873702,0.874096,STALLED_MOTORS,0.99344,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.553,1,1060,NEXT_STEP,False,0.99344,-21.911278,675,0.874095,0.802791,1.000393,0.819102,0.873701,dist_bus,675,0.873701,0.873701,0.874095,STALLED_MOTORS,0.99344,2.923,12.449,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.556,1,1062,NEXT_STEP,True,0.993395,-22.183451,675,0.874066,0.802769,1.00035,0.819078,0.873672,dist_bus,675,0.873672,0.873672,0.874066,STALLED_MOTORS,0.993395,2.923,12.448,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.589,1,1063,NEXT_STEP,False,0.993395,-22.183451,675,0.874063,0.802764,1.000352,0.819074,0.87367,dist_bus,675,0.87367,0.87367,0.874063,STALLED_MOTORS,0.993395,2.923,12.448,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.592,1,1065,NEXT_STEP,True,0.993327,-22.455876,675,0.874019,0.802731,1.000288,0.819039,0.873625,dist_bus,675,0.873625,0.873625,0.874019,STALLED_MOTORS,0.993327,2.923,12.447,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.625,1,1066,NEXT_STEP,False,0.993327,-22.455876,675,0.874016,0.802724,1.00029,0.819033,0.873622,dist_bus,675,0.873622,0.873622,0.874016,STALLED_MOTORS,0.993327,2.923,12.447,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.628,1,1068,NEXT_STEP,True,0.993238,-22.728442,675,0.873958,0.802682,1.000206,0.818987,0.873565,dist_bus,675,0.873565,0.873565,0.873958,STALLED_MOTORS,0.993238,2.922,12.445,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.661,1,1069,NEXT_STEP,False,0.993238,-22.728442,675,0.873953,0.802672,1.000209,0.818979,0.873559,dist_bus,675,0.873559,0.873559,0.873953,STALLED_MOTORS,0.993238,2.922,12.445,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.664,1,1071,NEXT_STEP,True,0.993134,-23.000912,675,0.873886,0.802623,1.000111,0.818926,0.873493,dist_bus,675,0.873493,0.873493,0.873886,STALLED_MOTORS,0.993134,2.922,12.443,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.697,1,1072,NEXT_STEP,False,0.993134,-23.000912,675,0.87388,0.802611,1.000113,0.818916,0.873486,dist_bus,675,0.873486,0.873486,0.87388,STALLED_MOTORS,0.993134,2.922,12.443,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.7,1,1074,NEXT_STEP,True,0.993019,-23.272948,675,0.873806,0.802557,1.000005,0.818857,0.873413,dist_bus,675,0.873413,0.873413,0.873806,STALLED_MOTORS,0.993019,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.733,1,1075,NEXT_STEP,False,0.993019,-23.272948,675,0.8738,0.802545,1.000008,0.818847,0.873406,dist_bus,675,0.873406,0.873406,0.8738,STALLED_MOTORS,0.993019,2.921,12.441,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.736,1,1077,NEXT_STEP,True,0.9929,-23.544139,675,0.873724,0.802489,0.999896,0.818786,0.87333,dist_bus,675,0.87333,0.87333,0.873724,STALLED_MOTORS,0.9929,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.769,1,1078,NEXT_STEP,False,0.9929,-23.544139,675,0.873717,0.802476,0.999899,0.818775,0.873323,dist_bus,675,0.873323,0.873323,0.873717,STALLED_MOTORS,0.9929,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.772,1,1080,NEXT_STEP,True,0.992781,-23.814035,675,0.873641,0.80242,0.999787,0.818715,0.873247,dist_bus,675,0.873247,0.873247,0.873641,STALLED_MOTORS,0.992781,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.805,1,1081,NEXT_STEP,False,0.992781,-23.814035,675,0.873633,0.802407,0.99979,0.818703,0.87324,dist_bus,675,0.87324,0.87324,0.873633,STALLED_MOTORS,0.992781,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.808,1,1083,NEXT_STEP,True,0.992667,-24.082175,675,0.873561,0.802354,0.999682,0.818646,0.873167,dist_bus,675,0.873167,0.873167,0.873561,STALLED_MOTORS,0.992667,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.841,1,1084,NEXT_STEP,False,0.992667,-24.082175,675,0.873554,0.802341,0.999685,0.818635,0.87316,dist_bus,675,0.87316,0.87316,0.873554,STALLED_MOTORS,0.992667,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.844,1,1086,NEXT_STEP,True,0.992563,-24.348111,675,0.873488,0.802293,0.999587,0.818583,0.873094,dist_bus,675,0.873094,0.873094,0.873488,STALLED_MOTORS,0.992563,2.919,12.431,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.877,1,1087,NEXT_STEP,False,0.992563,-24.348111,675,0.873481,0.802281,0.99959,0.818573,0.873088,dist_bus,675,0.873088,0.873088,0.873481,STALLED_MOTORS,0.992563,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.88,1,1089,NEXT_STEP,True,0.992471,-24.611438,675,0.873423,0.802239,0.999503,0.818527,0.87303,dist_bus,675,0.87303,0.87303,0.873423,STALLED_MOTORS,0.992471,2.919,12.429,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.913,1,1090,NEXT_STEP,False,0.992471,-24.611438,675,0.873417,0.802228,0.999505,0.818518,0.873024,dist_bus,675,0.873024,0.873024,0.873417,STALLED_MOTORS,0.992471,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.916,1,1092,NEXT_STEP,True,0.992393,-24.871801,675,0.873368,0.802193,0.999432,0.818479,0.872975,dist_bus,675,0.872975,0.872975,0.873368,STALLED_MOTORS,0.992393,2.918,12.428,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.949,1,1093,NEXT_STEP,False,0.992393,-24.871801,675,0.873363,0.802184,0.999434,0.818472,0.87297,dist_bus,675,0.87297,0.87297,0.873363,STALLED_MOTORS,0.992393,2.918,12.428,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.952,1,1095,NEXT_STEP,True,0.992331,-25.128924,675,0.873324,0.802155,0.999375,0.818441,0.872931,dist_bus,675,0.872931,0.872931,0.873324,STALLED_MOTORS,0.992331,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.985,1,1096,NEXT_STEP,False,0.992331,-25.128924,675,0.87332,0.802148,0.999376,0.818435,0.872927,dist_bus,675,0.872927,0.872927,0.87332,STALLED_MOTORS,0.992331,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
2.988,1,1098,NEXT_STEP,True,0.992285,-25.382604,675,0.873291,0.802128,0.999333,0.818412,0.872898,dist_bus,675,0.872898,0.872898,0.873291,STALLED_MOTORS,0.992285,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.021,1,1099,NEXT_STEP,False,0.992285,-25.382604,675,0.873288,0.802122,0.999334,0.818408,0.872895,dist_bus,675,0.872895,0.872895,0.873288,STALLED_MOTORS,0.992285,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.024,1,1101,NEXT_STEP,True,0.992254,-25.632727,675,0.873268,0.802108,0.999305,0.818392,0.872875,dist_bus,675,0.872875,0.872875,0.873268,STALLED_MOTORS,0.992254,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.057,1,1102,NEXT_STEP,False,0.992254,-25.632727,675,0.873267,0.802105,0.999305,0.818389,0.872874,dist_bus,675,0.872874,0.872874,0.873267,STALLED_MOTORS,0.992254,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.06,1,1104,NEXT_STEP,True,0.992238,-25.87925,675,0.873257,0.802098,0.99929,0.818382,0.872864,dist_bus,675,0.872864,0.872864,0.873257,STALLED_MOTORS,0.992238,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.093,1,1105,NEXT_STEP,False,0.992238,-25.87925,675,0.873256,0.802096,0.99929,0.81838,0.872863,dist_bus,675,0.872863,0.872863,0.873256,STALLED_MOTORS,0.992238,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.096,1,1107,NEXT_STEP,True,0.992234,-26.122224,675,0.873253,0.802095,0.999287,0.818379,0.87286,dist_bus,675,0.87286,0.87286,0.873253,STALLED_MOTORS,0.992234,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.129,1,1108,NEXT_STEP,False,0.992234,-26.122224,675,0.873253,0.802094,0.999287,0.818378,0.87286,dist_bus,675,0.87286,0.87286,0.873253,STALLED_MOTORS,0.992234,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.132,1,1110,NEXT_STEP,True,0.992241,-26.361758,675,0.873258,0.802098,0.999293,0.818382,0.872865,dist_bus,675,0.872865,0.872865,0.873258,STALLED_MOTORS,0.992241,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.165,1,1111,NEXT_STEP,False,0.992241,-26.361758,675,0.873258,0.802099,0.999293,0.818383,0.872865,dist_bus,675,0.872865,0.872865,0.873258,STALLED_MOTORS,0.992241,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.168,1,1113,NEXT_STEP,True,0.992257,-26.598018,675,0.873269,0.802107,0.999308,0.818391,0.872875,dist_bus,675,0.872875,0.872875,0.873269,STALLED_MOTORS,0.992257,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.201,1,1114,NEXT_STEP,False,0.992257,-26.598018,675,0.873269,0.802108,0.999307,0.818392,0.872876,dist_bus,675,0.872876,0.872876,0.873269,STALLED_MOTORS,0.992257,2.918,12.425,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.204,1,1116,NEXT_STEP,True,0.99228,-26.831218,675,0.873284,0.802119,0.999329,0.818404,0.872891,dist_bus,675,0.872891,0.872891,0.873284,STALLED_MOTORS,0.99228,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.237,1,1117,NEXT_STEP,False,0.99228,-26.831218,675,0.873286,0.802122,0.999328,0.818406,0.872893,dist_bus,675,0.872893,0.872893,0.873286,STALLED_MOTORS,0.99228,2.918,12.426,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.24,1,1119,NEXT_STEP,True,0.992308,-27.061597,675,0.873304,0.802135,0.999355,0.818421,0.87291,dist_bus,675,0.87291,0.87291,0.873304,STALLED_MOTORS,0.992308,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.273,1,1120,NEXT_STEP,False,0.992308,-27.061597,675,0.873305,0.802138,0.999354,0.818423,0.872912,dist_bus,675,0.872912,0.872912,0.873305,STALLED_MOTORS,0.992308,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.276,1,1122,NEXT_STEP,True,0.992339,-27.289411,675,0.873325,0.802153,0.999383,0.818439,0.872932,dist_bus,675,0.872932,0.872932,0.873325,STALLED_MOTORS,0.992339,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.309,1,1123,NEXT_STEP,False,0.992339,-27.289411,675,0.873327,0.802156,0.999382,0.818442,0.872934,dist_bus,675,0.872934,0.872934,0.873327,STALLED_MOTORS,0.992339,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.312,1,1125,NEXT_STEP,True,0.992371,-27.514924,675,0.873347,0.802171,0.999413,0.818458,0.872954,dist_bus,675,0.872954,0.872954,0.873347,STALLED_MOTORS,0.992371,2.918,12.428,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.345,1,1126,NEXT_STEP,False,0.992371,-27.514924,675,0.873349,0.802175,0.999412,0.818461,0.872956,dist_bus,675,0.872956,0.872956,0.873349,STALLED_MOTORS,0.992371,2.918,12.428,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.348,1,1128,NEXT_STEP,True,0.992404,-27.738388,675,0.873371,0.80219,0.999443,0.818478,0.872977,dist_bus,675,0.872977,0.872977,0.873371,STALLED_MOTORS,0.992404,2.918,12.429,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.381,1,1129,NEXT_STEP,False,0.992404,-27.738388,675,0.873372,0.802194,0.999442,0.818481,0.872979,dist_bus,675,0.872979,0.872979,0.873372,STALLED_MOTORS,0.992404,2.918,12.428,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.384,1,1131,NEXT_STEP,True,0.992435,-27.960042,675,0.873392,0.802208,0.999471,0.818497,0.872999,dist_bus,675,0.872999,0.872999,0.873392,STALLED_MOTORS,0.992435,2.919,12.429,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.417,1,1132,NEXT_STEP,False,0.992435,-27.960042,675,0.873394,0.802212,0.99947,0.8185,0.873001,dist_bus,675,0.873001,0.873001,0.873394,STALLED_MOTORS,0.992435,2.918,12.429,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.42,1,1134,NEXT_STEP,True,0.992466,-28.180094,675,0.873414,0.802226,0.9995,0.818515,0.873021,dist_bus,675,0.873021,0.873021,0.873414,STALLED_MOTORS,0.992466,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.453,1,1135,NEXT_STEP,False,0.992466,-28.180094,675,0.873416,0.80223,0.999499,0.818518,0.873022,dist_bus,675,0.873022,0.873022,0.873416,STALLED_MOTORS,0.992466,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.456,1,1137,NEXT_STEP,True,0.992494,-28.398725,675,0.873433,0.802243,0.999525,0.818532,0.87304,dist_bus,675,0.87304,0.87304,0.873433,STALLED_MOTORS,0.992494,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.489,1,1138,NEXT_STEP,False,0.992494,-28.398725,675,0.873435,0.802246,0.999525,0.818535,0.873042,dist_bus,675,0.873042,0.873042,0.873435,STALLED_MOTORS,0.992494,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.492,1,1140,NEXT_STEP,True,0.99252,-28.616078,675,0.873452,0.802258,0.999549,0.818548,0.873059,dist_bus,675,0.873059,0.873059,0.873452,STALLED_MOTORS,0.99252,2.919,12.431,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.525,1,1141,NEXT_STEP,False,0.99252,-28.616078,675,0.873453,0.802261,0.999549,0.818551,0.87306,dist_bus,675,0.87306,0.87306,0.873453,STALLED_MOTORS,0.99252,2.919,12.431,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.528,1,1143,NEXT_STEP,True,0.992543,-28.832261,675,0.873468,0.802271,0.99957,0.818562,0.873074,dist_bus,675,0.873074,0.873074,0.873468,STALLED_MOTORS,0.992543,2.919,12.431,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.561,1,1144,NEXT_STEP,False,0.992543,-28.832261,675,0.873469,0.802274,0.99957,0.818565,0.873076,dist_bus,675,0.873076,0.873076,0.873469,STALLED_MOTORS,0.992543,2.919,12.431,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.564,1,1146,NEXT_STEP,True,0.992564,-29.047346,675,0.873483,0.802283,0.999589,0.818575,0.873089,dist_bus,675,0.873089,0.873089,0.873483,STALLED_MOTORS,0.992564,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.597,1,1147,NEXT_STEP,False,0.992564,-29.047346,675,0.873484,0.802286,0.999589,0.818577,0.873091,dist_bus,675,0.873091,0.873091,0.873484,STALLED_MOTORS,0.992564,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.6,1,1149,NEXT_STEP,True,0.992583,-29.261371,675,0.873496,0.802295,0.999607,0.818587,0.873103,dist_bus,675,0.873103,0.873103,0.873496,STALLED_MOTORS,0.992583,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.633,1,1150,NEXT_STEP,False,0.992583,-29.261371,675,0.873497,0.802297,0.999606,0.818588,0.873104,dist_bus,675,0.873104,0.873104,0.873497,STALLED_MOTORS,0.992583,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.636,1,1152,NEXT_STEP,True,0.992599,-29.474349,675,0.873507,0.802304,0.999621,0.818596,0.873114,dist_bus,675,0.873114,0.873114,0.873507,STALLED_MOTORS,0.992599,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.669,1,1153,NEXT_STEP,False,0.992599,-29.474349,675,0.873508,0.802306,0.999621,0.818598,0.873115,dist_bus,675,0.873115,0.873115,0.873508,STALLED_MOTORS,0.992599,2.919,12.432,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.672,1,1155,NEXT_STEP,True,0.992614,-29.686258,675,0.873518,0.802313,0.999635,0.818606,0.873125,dist_bus,675,0.873125,0.873125,0.873518,STALLED_MOTORS,0.992614,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.705,1,1156,NEXT_STEP,False,0.992614,-29.686258,675,0.873519,0.802315,0.999635,0.818607,0.873125,dist_bus,675,0.873125,0.873125,0.873519,STALLED_MOTORS,0.992614,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.708,1,1158,NEXT_STEP,True,0.992626,-29.897067,675,0.873526,0.80232,0.999646,0.818613,0.873133,dist_bus,675,0.873133,0.873133,0.873526,STALLED_MOTORS,0.992626,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.741,1,1159,NEXT_STEP,False,0.992626,-29.897067,675,0.873527,0.802322,0.999646,0.818614,0.873134,dist_bus,675,0.873134,0.873134,0.873527,STALLED_MOTORS,0.992626,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.744,1,1161,NEXT_STEP,True,0.992637,-30.106725,675,0.873534,0.802327,0.999656,0.818619,0.873141,dist_bus,675,0.873141,0.873141,0.873534,STALLED_MOTORS,0.992637,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.777,1,1162,NEXT_STEP,False,0.992637,-30.106725,675,0.873535,0.802328,0.999656,0.818621,0.873141,dist_bus,675,0.873141,0.873141,0.873535,STALLED_MOTORS,0.992637,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.78,1,1164,NEXT_STEP,True,0.992647,-30.315177,675,0.873541,0.802332,0.999665,0.818625,0.873148,dist_bus,675,0.873148,0.873148,0.873541,STALLED_MOTORS,0.992647,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.813,1,1165,NEXT_STEP,False,0.992647,-30.315177,675,0.873542,0.802334,0.999665,0.818627,0.873148,dist_bus,675,0.873148,0.873148,0.873542,STALLED_MOTORS,0.992647,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.816,1,1167,NEXT_STEP,True,0.992657,-30.522364,675,0.873548,0.802339,0.999675,0.818632,0.873155,dist_bus,675,0.873155,0.873155,0.873548,STALLED_MOTORS,0.992657,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.849,1,1168,NEXT_STEP,False,0.992657,-30.522364,675,0.873549,0.802339,0.999674,0.818632,0.873155,dist_bus,675,0.873155,0.873155,0.873549,STALLED_MOTORS,0.992657,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.852,1,1170,NEXT_STEP,True,0.992665,-30.728234,675,0.873554,0.802343,0.999682,0.818636,0.87316,dist_bus,675,0.87316,0.87316,0.873554,STALLED_MOTORS,0.992665,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.885,1,1171,NEXT_STEP,False,0.992665,-30.728234,675,0.873554,0.802344,0.999682,0.818637,0.873161,dist_bus,675,0.873161,0.873161,0.873554,STALLED_MOTORS,0.992665,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.888,1,1173,NEXT_STEP,True,0.992673,-30.932734,675,0.873559,0.802348,0.999689,0.818641,0.873166,dist_bus,675,0.873166,0.873166,0.873559,STALLED_MOTORS,0.992673,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.921,1,1174,NEXT_STEP,False,0.992673,-30.932734,675,0.87356,0.802349,0.999689,0.818642,0.873167,dist_bus,675,0.873167,0.873167,0.87356,STALLED_MOTORS,0.992673,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.924,1,1176,NEXT_STEP,True,0.992681,-31.135829,675,0.873565,0.802352,0.999697,0.818646,0.873172,dist_bus,675,0.873172,0.873172,0.873565,STALLED_MOTORS,0.992681,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.957,1,1177,NEXT_STEP,False,0.992681,-31.135829,675,0.873566,0.802353,0.999696,0.818647,0.873172,dist_bus,675,0.873172,0.873172,0.873566,STALLED_MOTORS,0.992681,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.96,1,1179,NEXT_STEP,True,0.992689,-31.337494,675,0.873571,0.802357,0.999704,0.818651,0.873177,dist_bus,675,0.873177,0.873177,0.873571,STALLED_MOTORS,0.992689,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.993,1,1180,NEXT_STEP,False,0.992689,-31.337494,675,0.873571,0.802358,0.999704,0.818652,0.873178,dist_bus,675,0.873178,0.873178,0.873571,STALLED_MOTORS,0.992689,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
3.996,1,1182,NEXT_STEP,True,0.992698,-31.537722,675,0.873577,0.802362,0.999712,0.818656,0.873183,dist_bus,675,0.873183,0.873183,0.873577,STALLED_MOTORS,0.992698,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.029,1,1183,NEXT_STEP,False,0.992698,-31.537722,675,0.873577,0.802363,0.999712,0.818657,0.873184,dist_bus,675,0.873184,0.873184,0.873577,STALLED_MOTORS,0.992698,2.92,12.434,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.032,1,1185,NEXT_STEP,True,0.992707,-31.736517,675,0.873583,0.802367,0.99972,0.818662,0.87319,dist_bus,675,0.87319,0.87319,0.873583,STALLED_MOTORS,0.992707,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.065,1,1186,NEXT_STEP,False,0.992707,-31.736517,675,0.873584,0.802368,0.99972,0.818663,0.87319,dist_bus,675,0.87319,0.87319,0.873584,STALLED_MOTORS,0.992707,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.068,1,1188,NEXT_STEP,True,0.992717,-31.9339,675,0.87359,0.802373,0.99973,0.818668,0.873197,dist_bus,675,0.873197,0.873197,0.87359,STALLED_MOTORS,0.992717,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.101,1,1189,NEXT_STEP,False,0.992717,-31.9339,675,0.873591,0.802374,0.999729,0.818668,0.873197,dist_bus,675,0.873197,0.873197,0.873591,STALLED_MOTORS,0.992717,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.104,1,1191,NEXT_STEP,True,0.992727,-32.129907,675,0.873597,0.802379,0.999739,0.818673,0.873204,dist_bus,675,0.873204,0.873204,0.873597,STALLED_MOTORS,0.992727,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.137,1,1192,NEXT_STEP,False,0.992727,-32.129907,675,0.873598,0.80238,0.999739,0.818675,0.873204,dist_bus,675,0.873204,0.873204,0.873598,STALLED_MOTORS,0.992727,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.14,1,1194,NEXT_STEP,True,0.992738,-32.324584,675,0.873605,0.802385,0.999749,0.81868,0.873211,dist_bus,675,0.873211,0.873211,0.873605,STALLED_MOTORS,0.992738,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.173,1,1195,NEXT_STEP,False,0.992738,-32.324584,675,0.873605,0.802386,0.999749,0.818681,0.873212,dist_bus,675,0.873212,0.873212,0.873605,STALLED_MOTORS,0.992738,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.176,1,1197,NEXT_STEP,True,0.99275,-32.51799,675,0.873613,0.802392,0.99976,0.818687,0.87322,dist_bus,675,0.87322,0.87322,0.873613,STALLED_MOTORS,0.99275,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.209,1,1198,NEXT_STEP,False,0.99275,-32.51799,675,0.873614,0.802393,0.99976,0.818688,0.87322,dist_bus,675,0.87322,0.87322,0.873614,STALLED_MOTORS,0.99275,2.92,12.435,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.212,1,1200,NEXT_STEP,True,0.992763,-32.710191,675,0.873622,0.802399,0.999772,0.818695,0.873229,dist_bus,675,0.873229,0.873229,0.873622,STALLED_MOTORS,0.992763,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.245,1,1201,NEXT_STEP,False,0.992763,-32.710191,675,0.873623,0.802401,0.999772,0.818696,0.873229,dist_bus,675,0.873229,0.873229,0.873623,STALLED_MOTORS,0.992763,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.248,1,1203,NEXT_STEP,True,0.992777,-32.901257,675,0.873632,0.802408,0.999785,0.818703,0.873238,dist_bus,675,0.873238,0.873238,0.873632,STALLED_MOTORS,0.992777,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.281,1,1204,NEXT_STEP,False,0.992777,-32.901257,675,0.873633,0.802409,0.999784,0.818705,0.873239,dist_bus,675,0.873239,0.873239,0.873633,STALLED_MOTORS,0.992777,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.284,1,1206,NEXT_STEP,True,0.992791,-33.091263,675,0.873642,0.802416,0.999798,0.818712,0.873248,dist_bus,675,0.873248,0.873248,0.873642,STALLED_MOTORS,0.992791,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.317,1,1207,NEXT_STEP,False,0.992791,-33.091263,675,0.873642,0.802417,0.999797,0.818713,0.873249,dist_bus,675,0.873249,0.873249,0.873642,STALLED_MOTORS,0.992791,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.32,1,1209,NEXT_STEP,True,0.992806,-33.280284,675,0.873652,0.802424,0.999811,0.818721,0.873259,dist_bus,675,0.873259,0.873259,0.873652,STALLED_MOTORS,0.992806,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.353,1,1210,NEXT_STEP,False,0.992806,-33.280284,675,0.873653,0.802426,0.999811,0.818722,0.873259,dist_bus,675,0.873259,0.873259,0.873653,STALLED_MOTORS,0.992806,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.356,1,1212,NEXT_STEP,True,0.992821,-33.46839,675,0.873663,0.802433,0.999825,0.81873,0.873269,dist_bus,675,0.873269,0.873269,0.873663,STALLED_MOTORS,0.992821,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.389,1,1213,NEXT_STEP,False,0.992821,-33.46839,675,0.873663,0.802434,0.999825,0.818731,0.87327,dist_bus,675,0.87327,0.87327,0.873663,STALLED_MOTORS,0.992821,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.392,1,1215,NEXT_STEP,True,0.992836,-33.655652,675,0.873673,0.802442,0.999839,0.818739,0.87328,dist_bus,675,0.87328,0.87328,0.873673,STALLED_MOTORS,0.992836,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.425,1,1216,NEXT_STEP,False,0.992836,-33.655652,675,0.873674,0.802443,0.999838,0.81874,0.87328,dist_bus,675,0.87328,0.87328,0.873674,STALLED_MOTORS,0.992836,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.428,1,1218,NEXT_STEP,True,0.992851,-33.842131,675,0.873684,0.80245,0.999853,0.818748,0.87329,dist_bus,675,0.87329,0.87329,0.873684,STALLED_MOTORS,0.992851,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.461,1,1219,NEXT_STEP,False,0.992851,-33.842131,675,0.873684,0.802452,0.999852,0.818749,0.873291,dist_bus,675,0.873291,0.873291,0.873684,STALLED_MOTORS,0.992851,2.92,12.437,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.464,1,1221,NEXT_STEP,True,0.992866,-34.027887,675,0.873694,0.802459,0.999866,0.818757,0.873301,dist_bus,675,0.873301,0.873301,0.873694,STALLED_MOTORS,0.992866,2.92,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.497,1,1222,NEXT_STEP,False,0.992866,-34.027887,675,0.873695,0.80246,0.999866,0.818758,0.873301,dist_bus,675,0.873301,0.873301,0.873695,STALLED_MOTORS,0.992866,2.92,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.5,1,1224,NEXT_STEP,True,0.99288,-34.212969,675,0.873704,0.802467,0.999879,0.818765,0.87331,dist_bus,675,0.87331,0.87331,0.873704,STALLED_MOTORS,0.99288,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.533,1,1225,NEXT_STEP,False,0.99288,-34.212969,675,0.873705,0.802469,0.999879,0.818767,0.873311,dist_bus,675,0.873311,0.873311,0.873705,STALLED_MOTORS,0.99288,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.536,1,1227,NEXT_STEP,True,0.992894,-34.397418,675,0.873713,0.802475,0.999892,0.818773,0.87332,dist_bus,675,0.87332,0.87332,0.873713,STALLED_MOTORS,0.992894,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.569,1,1228,NEXT_STEP,False,0.992894,-34.397418,675,0.873714,0.802477,0.999892,0.818775,0.873321,dist_bus,675,0.873321,0.873321,0.873714,STALLED_MOTORS,0.992894,2.921,12.438,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.572,1,1230,NEXT_STEP,True,0.992908,-34.581271,675,0.873723,0.802483,0.999905,0.818782,0.87333,dist_bus,675,0.87333,0.87333,0.873723,STALLED_MOTORS,0.992908,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.605,1,1231,NEXT_STEP,False,0.992908,-34.581271,675,0.873724,0.802485,0.999904,0.818783,0.873331,dist_bus,675,0.873331,0.873331,0.873724,STALLED_MOTORS,0.992908,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.608,1,1233,NEXT_STEP,True,0.99292,-34.764558,675,0.873732,0.80249,0.999916,0.818789,0.873338,dist_bus,675,0.873338,0.873338,0.873732,STALLED_MOTORS,0.99292,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.641,1,1234,NEXT_STEP,False,0.99292,-34.764558,675,0.873733,0.802492,0.999915,0.818791,0.873339,dist_bus,675,0.873339,0.873339,0.873733,STALLED_MOTORS,0.99292,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.644,1,1236,NEXT_STEP,True,0.992932,-34.947299,675,0.87374,0.802497,0.999927,0.818796,0.873347,dist_bus,675,0.873347,0.873347,0.87374,STALLED_MOTORS,0.992932,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.677,1,1237,NEXT_STEP,False,0.992932,-34.947299,675,0.873741,0.802499,0.999927,0.818798,0.873347,dist_bus,675,0.873347,0.873347,0.873741,STALLED_MOTORS,0.992932,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.68,1,1239,NEXT_STEP,True,0.992943,-35.129513,675,0.873748,0.802504,0.999937,0.818803,0.873354,dist_bus,675,0.873354,0.873354,0.873748,STALLED_MOTORS,0.992943,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.713,1,1240,NEXT_STEP,False,0.992943,-35.129513,675,0.873749,0.802505,0.999937,0.818804,0.873355,dist_bus,675,0.873355,0.873355,0.873749,STALLED_MOTORS,0.992943,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.716,1,1242,NEXT_STEP,True,0.992954,-35.311212,675,0.873756,0.80251,0.999947,0.81881,0.873362,dist_bus,675,0.873362,0.873362,0.873756,STALLED_MOTORS,0.992954,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.749,1,1243,NEXT_STEP,False,0.992954,-35.311212,675,0.873756,0.802511,0.999947,0.818811,0.873363,dist_bus,675,0.873363,0.873363,0.873756,STALLED_MOTORS,0.992954,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.752,1,1245,NEXT_STEP,True,0.992963,-35.492409,675,0.873762,0.802515,0.999955,0.818815,0.873368,dist_bus,675,0.873368,0.873368,0.873762,STALLED_MOTORS,0.992963,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.785,1,1246,NEXT_STEP,False,0.992963,-35.492409,675,0.873763,0.802516,0.999955,0.818816,0.873369,dist_bus,675,0.873369,0.873369,0.873763,STALLED_MOTORS,0.992963,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.788,1,1248,NEXT_STEP,True,0.992972,-35.673108,675,0.873768,0.802521,0.999964,0.818821,0.873375,dist_bus,675,0.873375,0.873375,0.873768,STALLED_MOTORS,0.992972,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.821,1,1249,NEXT_STEP,False,0.992972,-35.673108,675,0.873769,0.802521,0.999963,0.818822,0.873375,dist_bus,675,0.873375,0.873375,0.873769,STALLED_MOTORS,0.992972,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.824,1,1251,NEXT_STEP,True,0.99298,-35.853318,675,0.873774,0.802525,0.999971,0.818826,0.87338,dist_bus,675,0.87338,0.87338,0.873774,STALLED_MOTORS,0.99298,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.857,1,1252,NEXT_STEP,False,0.99298,-35.853318,675,0.873774,0.802526,0.999971,0.818826,0.873381,dist_bus,675,0.873381,0.873381,0.873774,STALLED_MOTORS,0.99298,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.86,1,1254,NEXT_STEP,True,0.992987,-36.033046,675,0.873779,0.802529,0.999977,0.81883,0.873385,dist_bus,675,0.873385,0.873385,0.873779,STALLED_MOTORS,0.992987,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.893,1,1255,NEXT_STEP,False,0.992987,-36.033046,675,0.873779,0.80253,0.999977,0.818831,0.873386,dist_bus,675,0.873386,0.873386,0.873779,STALLED_MOTORS,0.992987,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.896,1,1257,NEXT_STEP,True,0.992994,-36.212298,675,0.873784,0.802533,0.999984,0.818834,0.87339,dist_bus,675,0.87339,0.87339,0.873784,STALLED_MOTORS,0.992994,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.929,1,1258,NEXT_STEP,False,0.992994,-36.212298,675,0.873784,0.802534,0.999983,0.818835,0.873391,dist_bus,675,0.873391,0.873391,0.873784,STALLED_MOTORS,0.992994,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.932,1,1260,NEXT_STEP,True,0.993,-36.391083,675,0.873788,0.802537,0.999989,0.818838,0.873394,dist_bus,675,0.873394,0.873394,0.873788,STALLED_MOTORS,0.993,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.965,1,1261,NEXT_STEP,False,0.993,-36.391083,675,0.873788,0.802538,0.999989,0.818838,0.873395,dist_bus,675,0.873395,0.873395,0.873788,STALLED_MOTORS,0.993,2.921,12.44,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
4.968,1,1263,NEXT_STEP,True,0.993007,-36.569413,675,0.873793,0.802541,0.999996,0.818842,0.873399,dist_bus,675,0.873399,0.873399,0.873793,STALLED_MOTORS,0.993007,2.921,12.441,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.001,1,1264,NEXT_STEP,False,0.993007,-36.569413,675,0.873802,0.802538,1.000033,0.818836,0.873408,dist_bus,675,0.873408,0.873408,0.873802,STALLED_MOTORS,0.993007,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.004,1,1266,NEXT_STEP,True,0.993014,-36.747282,675,0.873809,0.802541,1.000046,0.81884,0.873415,dist_bus,675,0.873415,0.873415,0.873809,STALLED_MOTORS,0.993014,2.921,12.439,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.037,1,1267,NEXT_STEP,False,0.993014,-36.747282,675,0.873839,0.80253,1.000164,0.818822,0.873444,dist_bus,675,0.873444,0.873444,0.873839,STALLED_MOTORS,0.993014,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
