t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
5.046,1,1295,ITERATING,True,0.993022,-36.953228,675,0.873851,0.802539,1.000177,0.818835,0.873456,dist_bus,675,0.873456,0.873456,0.873851,STALLED_MOTORS,0.993022,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.049,1,1296,NEXT_STEP,True,0.993025,-36.967941,675,0.873854,0.802537,1.000197,0.818829,0.873459,dist_bus,675,0.873459,0.873459,0.873854,STALLED_MOTORS,0.993025,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.079,1,1298,ITERATING,True,0.993031,-37.115394,675,0.873885,0.802537,1.000289,0.818828,0.873489,dist_bus,675,0.873489,0.873489,0.873885,STALLED_MOTORS,0.993031,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.082,1,1299,NEXT_STEP,True,0.993034,-37.130078,675,0.873888,0.802534,1.000309,0.818822,0.873493,dist_bus,675,0.873493,0.873493,0.873888,STALLED_MOTORS,0.993034,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.112,1,1301,ITERATING,True,0.99304,-37.277223,675,0.873919,0.802534,1.000401,0.818821,0.873522,dist_bus,675,0.873522,0.873522,0.873919,STALLED_MOTORS,0.99304,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.115,1,1302,NEXT_STEP,True,0.993043,-37.291877,675,0.873922,0.802531,1.00042,0.818816,0.873526,dist_bus,675,0.873526,0.873526,0.873922,STALLED_MOTORS,0.993043,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.145,1,1304,ITERATING,True,0.993049,-37.438729,675,0.873953,0.802531,1.000513,0.818814,0.873556,dist_bus,675,0.873556,0.873556,0.873953,STALLED_MOTORS,0.993049,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.148,1,1305,NEXT_STEP,True,0.993052,-37.453354,675,0.873956,0.802528,1.000532,0.818809,0.873559,dist_bus,675,0.873559,0.873559,0.873956,STALLED_MOTORS,0.993052,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.178,1,1307,ITERATING,True,0.993059,-37.599929,675,0.873987,0.802529,1.000625,0.818808,0.87359,dist_bus,675,0.87359,0.87359,0.873987,STALLED_MOTORS,0.993059,2.917,12.424,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.181,1,1308,NEXT_STEP,True,0.993061,-37.614529,675,0.87399,0.802525,1.000643,0.818801,0.873592,dist_bus,675,0.873592,0.873592,0.87399,STALLED_MOTORS,0.993061,2.917,12.424,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.211,1,1310,ITERATING,True,0.993068,-37.760843,675,0.874023,0.802526,1.000741,0.818801,0.873624,dist_bus,675,0.873624,0.873624,0.874023,STALLED_MOTORS,0.993068,2.917,12.421,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.214,1,1311,NEXT_STEP,True,0.993071,-37.77541,675,0.874027,0.802522,1.000766,0.818793,0.873629,dist_bus,675,0.873629,0.873629,0.874027,STALLED_MOTORS,0.993071,2.917,12.421,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.244,1,1313,ITERATING,True,0.993078,-37.921472,675,0.87407,0.802521,1.000899,0.81879,0.873671,dist_bus,675,0.873671,0.873671,0.87407,STALLED_MOTORS,0.993078,2.915,12.416,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.247,1,1314,NEXT_STEP,True,0.993083,-37.935972,675,0.874076,0.802519,1.000929,0.818781,0.873677,dist_bus,675,0.873677,0.873677,0.874076,STALLED_MOTORS,0.993083,2.915,12.415,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.277,1,1316,ITERATING,True,0.99309,-38.081793,675,0.874119,0.802518,1.001061,0.818779,0.873718,dist_bus,675,0.873718,0.873718,0.874119,STALLED_MOTORS,0.99309,2.914,12.41,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.28,1,1317,NEXT_STEP,True,0.993095,-38.096272,675,0.874125,0.802515,1.001091,0.81877,0.873724,dist_bus,675,0.873724,0.873724,0.874125,STALLED_MOTORS,0.993095,2.914,12.41,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.31,1,1319,ITERATING,True,0.993102,-38.241869,675,0.874168,0.802514,1.001222,0.818767,0.873766,dist_bus,675,0.873766,0.873766,0.874168,STALLED_MOTORS,0.993102,2.913,12.405,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.313,1,1320,NEXT_STEP,True,0.993107,-38.256327,675,0.874174,0.802511,1.001252,0.818759,0.873772,dist_bus,675,0.873772,0.873772,0.874174,STALLED_MOTORS,0.993107,2.913,12.404,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.343,1,1322,ITERATING,True,0.993114,-38.401718,675,0.874216,0.80251,1.001383,0.818756,0.873813,dist_bus,675,0.873813,0.873813,0.874216,STALLED_MOTORS,0.993114,2.911,12.399,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.346,1,1323,NEXT_STEP,True,0.993119,-38.416156,675,0.874223,0.802508,1.001413,0.818747,0.87382,dist_bus,675,0.87382,0.87382,0.874223,STALLED_MOTORS,0.993119,2.911,12.398,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.376,1,1325,ITERATING,True,0.993126,-38.561356,675,0.874265,0.802507,1.001544,0.818744,0.873861,dist_bus,675,0.873861,0.873861,0.874265,STALLED_MOTORS,0.993126,2.91,12.393,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.379,1,1326,NEXT_STEP,True,0.993131,-38.575775,675,0.874271,0.802504,1.001574,0.818736,0.873867,dist_bus,675,0.873867,0.873867,0.874271,STALLED_MOTORS,0.993131,2.91,12.393,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.409,1,1328,ITERATING,True,0.993138,-38.720798,675,0.874314,0.802503,1.001704,0.818733,0.873908,dist_bus,675,0.873908,0.873908,0.874314,STALLED_MOTORS,0.993138,2.909,12.388,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.412,1,1329,NEXT_STEP,True,0.993143,-38.735201,675,0.87432,0.802501,1.001734,0.818725,0.873914,dist_bus,675,0.873914,0.873914,0.87432,STALLED_MOTORS,0.993143,2.909,12.387,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.442,1,1331,ITERATING,True,0.99315,-38.88006,675,0.874362,0.802499,1.001865,0.818722,0.873956,dist_bus,675,0.873956,0.873956,0.874362,STALLED_MOTORS,0.99315,2.908,12.382,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.445,1,1332,NEXT_STEP,True,0.993155,-38.894448,675,0.874368,0.802497,1.001894,0.818713,0.873962,dist_bus,675,0.873962,0.873962,0.874368,STALLED_MOTORS,0.993155,2.908,12.382,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.475,1,1334,ITERATING,True,0.993161,-39.039155,675,0.874409,0.802495,1.002023,0.81871,0.874002,dist_bus,675,0.874002,0.874002,0.874409,STALLED_MOTORS,0.993161,2.906,12.377,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.478,1,1335,NEXT_STEP,True,0.993166,-39.053526,675,0.874416,0.802493,1.002053,0.818702,0.874008,dist_bus,675,0.874008,0.874008,0.874416,STALLED_MOTORS,0.993166,2.906,12.376,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.508,1,1337,ITERATING,True,0.993172,-39.19809,675,0.874457,0.802491,1.002182,0.818698,0.874048,dist_bus,675,0.874048,0.874048,0.874457,STALLED_MOTORS,0.993172,2.905,12.372,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.511,1,1338,NEXT_STEP,True,0.993177,-39.212448,675,0.874463,0.802489,1.002212,0.81869,0.874055,dist_bus,675,0.874055,0.874055,0.874463,STALLED_MOTORS,0.993177,2.905,12.371,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.541,1,1340,ITERATING,True,0.993183,-39.35688,675,0.874504,0.802487,1.00234,0.818686,0.874095,dist_bus,675,0.874095,0.874095,0.874504,STALLED_MOTORS,0.993183,2.904,12.366,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.544,1,1341,NEXT_STEP,True,0.993188,-39.371225,675,0.874511,0.802485,1.00237,0.818678,0.874101,dist_bus,675,0.874101,0.874101,0.874511,STALLED_MOTORS,0.993188,2.904,12.366,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.574,1,1343,ITERATING,True,0.993194,-39.515532,675,0.874557,0.802482,1.002517,0.818673,0.874147,dist_bus,675,0.874147,0.874147,0.874557,STALLED_MOTORS,0.993194,2.902,12.36,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.577,1,1344,NEXT_STEP,True,0.9932,-39.52983,675,0.874567,0.80248,1.002559,0.818662,0.874156,dist_bus,675,0.874156,0.874156,0.874567,STALLED_MOTORS,0.9932,2.902,12.359,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.607,1,1346,ITERATING,True,0.993206,-39.673996,675,0.874624,0.802475,1.00274,0.818656,0.874211,dist_bus,675,0.874211,0.874211,0.874624,STALLED_MOTORS,0.993206,2.901,12.353,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.61,1,1347,NEXT_STEP,True,0.993216,-39.688217,675,0.874637,0.802475,1.002791,0.818644,0.874224,dist_bus,675,0.874224,0.874224,0.874637,STALLED_MOTORS,0.993216,2.901,12.352,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.64,1,1349,ITERATING,True,0.993222,-39.832246,675,0.874693,0.802471,1.00297,0.818638,0.874279,dist_bus,675,0.874279,0.874279,0.874693,STALLED_MOTORS,0.993222,2.899,12.345,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.643,1,1350,NEXT_STEP,True,0.993231,-39.846456,675,0.874705,0.80247,1.00302,0.818626,0.874291,dist_bus,675,0.874291,0.874291,0.874705,STALLED_MOTORS,0.993231,2.899,12.344,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.673,1,1352,ITERATING,True,0.993237,-39.990355,675,0.874761,0.802465,1.003199,0.81862,0.874346,dist_bus,675,0.874346,0.874346,0.874761,STALLED_MOTORS,0.993237,2.897,12.338,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.676,1,1353,NEXT_STEP,True,0.993246,-40.004552,675,0.874773,0.802464,1.003248,0.818608,0.874357,dist_bus,675,0.874357,0.874357,0.874773,STALLED_MOTORS,0.993246,2.897,12.337,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.706,1,1355,ITERATING,True,0.993252,-40.148329,675,0.87483,0.80246,1.003427,0.818602,0.874412,dist_bus,675,0.874412,0.874412,0.87483,STALLED_MOTORS,0.993252,2.896,12.331,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.709,1,1356,NEXT_STEP,True,0.993261,-40.162515,675,0.874842,0.802459,1.003476,0.81859,0.874424,dist_bus,675,0.874424,0.874424,0.874842,STALLED_MOTORS,0.993261,2.895,12.33,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.739,1,1358,ITERATING,True,0.993267,-40.306174,675,0.874898,0.802455,1.003655,0.818584,0.874479,dist_bus,675,0.874479,0.874479,0.874898,STALLED_MOTORS,0.993267,2.894,12.323,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.742,1,1359,NEXT_STEP,True,0.993276,-40.320348,675,0.87491,0.802453,1.003705,0.818572,0.874491,dist_bus,675,0.874491,0.874491,0.87491,STALLED_MOTORS,0.993276,2.894,12.322,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.772,1,1361,ITERATING,True,0.993282,-40.463892,675,0.874966,0.802449,1.003883,0.818566,0.874546,dist_bus,675,0.874546,0.874546,0.874966,STALLED_MOTORS,0.993282,2.892,12.316,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.775,1,1362,NEXT_STEP,True,0.993291,-40.478056,675,0.874978,0.802448,1.003932,0.818554,0.874557,dist_bus,675,0.874557,0.874557,0.874978,STALLED_MOTORS,0.993291,2.892,12.315,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.805,1,1364,ITERATING,True,0.993296,-40.621487,675,0.875033,0.802443,1.004109,0.818548,0.874611,dist_bus,675,0.874611,0.874611,0.875033,STALLED_MOTORS,0.993296,2.89,12.309,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.808,1,1365,NEXT_STEP,True,0.993305,-40.635638,675,0.875046,0.802442,1.004159,0.818536,0.874623,dist_bus,675,0.874623,0.874623,0.875046,STALLED_MOTORS,0.993305,2.89,12.308,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.838,1,1367,ITERATING,True,0.99331,-40.778957,675,0.875101,0.802437,1.004336,0.818529,0.874677,dist_bus,675,0.874677,0.874677,0.875101,STALLED_MOTORS,0.99331,2.889,12.301,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.841,1,1368,NEXT_STEP,True,0.993319,-40.793097,675,0.875113,0.802437,1.004385,0.818517,0.874689,dist_bus,675,0.874689,0.874689,0.875113,STALLED_MOTORS,0.993319,2.889,12.3,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.871,1,1370,ITERATING,True,0.993324,-40.936305,675,0.875168,0.802431,1.004562,0.818511,0.874743,dist_bus,675,0.874743,0.874743,0.875168,STALLED_MOTORS,0.993324,2.887,12.294,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.874,1,1371,NEXT_STEP,True,0.993333,-40.950434,675,0.87518,0.802431,1.004611,0.818499,0.874754,dist_bus,675,0.874754,0.874754,0.87518,STALLED_MOTORS,0.993333,2.887,12.293,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.904,1,1373,ITERATING,True,0.993337,-41.093532,675,0.875234,0.802425,1.004786,0.818491,0.874807,dist_bus,675,0.874807,0.874807,0.875234,STALLED_MOTORS,0.993337,2.885,12.287,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.907,1,1374,NEXT_STEP,True,0.993346,-41.107649,675,0.875247,0.802424,1.004835,0.81848,0.874819,dist_bus,675,0.874819,0.874819,0.875247,STALLED_MOTORS,0.993346,2.885,12.286,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.937,1,1376,ITERATING,True,0.99335,-41.250636,675,0.875301,0.802419,1.005011,0.818472,0.874872,dist_bus,675,0.874872,0.874872,0.875301,STALLED_MOTORS,0.99335,2.884,12.279,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.94,1,1377,NEXT_STEP,True,0.993359,-41.264743,675,0.875313,0.802418,1.00506,0.818461,0.874884,dist_bus,675,0.874884,0.874884,0.875313,STALLED_MOTORS,0.993359,2.883,12.278,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.97,1,1379,ITERATING,True,0.993363,-41.40762,675,0.875367,0.802412,1.005235,0.818454,0.874937,dist_bus,675,0.874937,0.874937,0.875367,STALLED_MOTORS,0.993363,2.882,12.272,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.973,1,1380,NEXT_STEP,True,0.993372,-41.421716,675,0.875379,0.802412,1.005284,0.818442,0.874949,dist_bus,675,0.874949,0.874949,0.875379,STALLED_MOTORS,0.993372,2.882,12.271,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.003,1,1382,ITERATING,True,0.993375,-41.564485,675,0.875432,0.802405,1.005458,0.818434,0.875,dist_bus,675,0.875,0.875,0.875432,STALLED_MOTORS,0.993375,2.88,12.265,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.006,1,1383,NEXT_STEP,True,0.993384,-41.578568,675,0.875445,0.802405,1.005506,0.818423,0.875013,dist_bus,675,0.875013,0.875013,0.875445,STALLED_MOTORS,0.993384,2.88,12.264,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.036,1,1385,ITERATING,True,0.993388,-41.721228,675,0.875499,0.802399,1.005681,0.818415,0.875065,dist_bus,675,0.875065,0.875065,0.875499,STALLED_MOTORS,0.993388,2.879,12.258,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.039,1,1386,NEXT_STEP,True,0.993397,-41.735302,675,0.875511,0.802399,1.00573,0.818404,0.875077,dist_bus,675,0.875077,0.875077,0.875511,STALLED_MOTORS,0.993397,2.878,12.257,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.069,1,1388,ITERATING,True,0.9934,-41.877855,675,0.875564,0.802392,1.005903,0.818396,0.875129,dist_bus,675,0.875129,0.875129,0.875564,STALLED_MOTORS,0.9934,2.877,12.25,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.072,1,1389,NEXT_STEP,True,0.993409,-41.891917,675,0.875576,0.802392,1.005952,0.818385,0.875141,dist_bus,675,0.875141,0.875141,0.875576,STALLED_MOTORS,0.993409,2.877,12.249,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.102,1,1391,ITERATING,True,0.993412,-42.034363,675,0.875629,0.802385,1.006125,0.818376,0.875192,dist_bus,675,0.875192,0.875192,0.875629,STALLED_MOTORS,0.993412,2.875,12.243,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.105,1,1392,NEXT_STEP,True,0.993421,-42.048415,675,0.875642,0.802385,1.006174,0.818365,0.875204,dist_bus,675,0.875204,0.875204,0.875642,STALLED_MOTORS,0.993421,2.875,12.242,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.135,1,1394,ITERATING,True,0.993424,-42.190755,675,0.875694,0.802379,1.006347,0.818357,0.875256,dist_bus,675,0.875256,0.875256,0.875694,STALLED_MOTORS,0.993424,2.874,12.236,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.138,1,1395,NEXT_STEP,True,0.993432,-42.204797,675,0.875706,0.802378,1.006394,0.818345,0.875267,dist_bus,675,0.875267,0.875267,0.875706,STALLED_MOTORS,0.993432,2.873,12.235,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.168,1,1397,ITERATING,True,0.993435,-42.347031,675,0.875759,0.802371,1.006567,0.818337,0.875318,dist_bus,675,0.875318,0.875318,0.875759,STALLED_MOTORS,0.993435,2.872,12.229,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.171,1,1398,NEXT_STEP,True,0.993444,-42.361062,675,0.875771,0.802371,1.006616,0.818326,0.875331,dist_bus,675,0.875331,0.875331,0.875771,STALLED_MOTORS,0.993444,2.872,12.228,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.201,1,1400,ITERATING,True,0.993447,-42.503194,675,0.875824,0.802365,1.006788,0.818318,0.875382,dist_bus,675,0.875382,0.875382,0.875824,STALLED_MOTORS,0.993447,2.87,12.221,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.204,1,1401,NEXT_STEP,True,0.993455,-42.517216,675,0.875835,0.802364,1.006836,0.818306,0.875393,dist_bus,675,0.875393,0.875393,0.875835,STALLED_MOTORS,0.993455,2.87,12.221,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.234,1,1403,ITERATING,True,0.993458,-42.659245,675,0.875888,0.802357,1.007008,0.818298,0.875444,dist_bus,675,0.875444,0.875444,0.875888,STALLED_MOTORS,0.993458,2.869,12.214,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.237,1,1404,NEXT_STEP,True,0.993467,-42.673256,675,0.8759,0.802358,1.007056,0.818287,0.875457,dist_bus,675,0.875457,0.875457,0.8759,STALLED_MOTORS,0.993467,2.868,12.213,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.267,1,1406,ITERATING,True,0.993469,-42.815188,675,0.875952,0.80235,1.007228,0.818278,0.875507,dist_bus,675,0.875507,0.875507,0.875952,STALLED_MOTORS,0.993469,2.867,12.207,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.27,1,1407,NEXT_STEP,True,0.993478,-42.829188,675,0.875965,0.802351,1.007276,0.818267,0.875519,dist_bus,675,0.875519,0.875519,0.875965,STALLED_MOTORS,0.993478,2.867,12.206,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.3,1,1409,ITERATING,True,0.99348,-42.97102,675,0.876016,0.802345,1.007446,0.818258,0.87557,dist_bus,675,0.87557,0.87557,0.876016,STALLED_MOTORS,0.99348,2.865,12.199,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.303,1,1410,NEXT_STEP,True,0.993489,-42.985007,675,0.876029,0.802347,1.007493,0.818247,0.875582,dist_bus,675,0.875582,0.875582,0.876029,STALLED_MOTORS,0.993489,2.865,12.198,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.333,1,1412,ITERATING,True,0.993491,-43.12674,675,0.876089,0.802341,1.007688,0.818237,0.87564,dist_bus,675,0.87564,0.87564,0.876089,STALLED_MOTORS,0.993491,2.863,12.188,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.336,1,1413,NEXT_STEP,True,0.993502,-43.140672,675,0.876105,0.802344,1.007748,0.818223,0.875656,dist_bus,675,0.875656,0.875656,0.876105,STALLED_MOTORS,0.993502,2.862,12.187,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.366,1,1415,ITERATING,True,0.993505,-43.282285,675,0.876166,0.802339,1.007944,0.818215,0.875715,dist_bus,675,0.875715,0.875715,0.876166,STALLED_MOTORS,0.993505,2.86,12.177,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.369,1,1416,NEXT_STEP,True,0.993516,-43.296206,675,0.876182,0.802341,1.008004,0.818201,0.875731,dist_bus,675,0.875731,0.875731,0.876182,STALLED_MOTORS,0.993516,2.86,12.176,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.399,1,1418,ITERATING,True,0.993519,-43.437713,675,0.876243,0.802336,1.008199,0.818193,0.87579,dist_bus,675,0.87579,0.87579,0.876243,STALLED_MOTORS,0.993519,2.858,12.167,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.402,1,1419,NEXT_STEP,True,0.99353,-43.451623,675,0.876259,0.802338,1.00826,0.818178,0.875806,dist_bus,675,0.875806,0.875806,0.876259,STALLED_MOTORS,0.99353,2.857,12.165,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.432,1,1421,ITERATING,True,0.993533,-43.593025,675,0.876327,0.802333,1.008452,0.818196,0.875872,dist_bus,675,0.875872,0.875872,0.876327,STALLED_MOTORS,0.993533,2.855,12.154,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.435,1,1422,NEXT_STEP,True,0.993546,-43.606883,675,0.876347,0.802326,1.008514,0.818203,0.875893,dist_bus,675,0.875893,0.875893,0.876347,STALLED_MOTORS,0.993546,2.854,12.152,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.465,1,1424,ITERATING,True,0.99355,-43.748162,675,0.876416,0.802324,1.008706,0.818218,0.87596,dist_bus,675,0.87596,0.87596,0.876416,STALLED_MOTORS,0.99355,2.852,12.141,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.468,1,1425,NEXT_STEP,True,0.993563,-43.76201,675,0.876436,0.802319,1.008767,0.818222,0.87598,dist_bus,675,0.87598,0.87598,0.876436,STALLED_MOTORS,0.993563,2.851,12.14,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.498,1,1427,ITERATING,True,0.993567,-43.903177,675,0.876504,0.802316,1.00896,0.818238,0.876046,dist_bus,675,0.876046,0.876046,0.876504,STALLED_MOTORS,0.993567,2.849,12.129,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.501,1,1428,NEXT_STEP,True,0.99358,-43.917014,675,0.876525,0.802311,1.009021,0.818243,0.876066,dist_bus,675,0.876066,0.876066,0.876525,STALLED_MOTORS,0.99358,2.848,12.127,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.531,1,1430,ITERATING,True,0.993583,-44.058071,675,0.876592,0.802307,1.009212,0.818257,0.876132,dist_bus,675,0.876132,0.876132,0.876592,STALLED_MOTORS,0.993583,2.846,12.116,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.534,1,1431,NEXT_STEP,True,0.993596,-44.071895,675,0.876613,0.802303,1.009273,0.818263,0.876152,dist_bus,675,0.876152,0.876152,0.876613,STALLED_MOTORS,0.993596,2.845,12.114,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.564,1,1433,ITERATING,True,0.9936,-44.212842,675,0.876681,0.8023,1.009465,0.818278,0.876219,dist_bus,675,0.876219,0.876219,0.876681,STALLED_MOTORS,0.9936,2.843,12.103,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.567,1,1434,NEXT_STEP,True,0.993613,-44.226657,675,0.876701,0.802295,1.009526,0.818283,0.876239,dist_bus,675,0.876239,0.876239,0.876701,STALLED_MOTORS,0.993613,2.843,12.102,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.597,1,1436,ITERATING,True,0.993617,-44.367495,675,0.876769,0.802292,1.009718,0.818298,0.876305,dist_bus,675,0.876305,0.876305,0.876769,STALLED_MOTORS,0.993617,2.84,12.091,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.6,1,1437,NEXT_STEP,True,0.99363,-44.3813,675,0.87679,0.802287,1.009779,0.818303,0.876325,dist_bus,675,0.876325,0.876325,0.87679,STALLED_MOTORS,0.99363,2.84,12.089,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.63,1,1439,ITERATING,True,0.993633,-44.522029,675,0.876857,0.802283,1.00997,0.818317,0.876391,dist_bus,675,0.876391,0.876391,0.876857,STALLED_MOTORS,0.993633,2.837,12.078,on,True,1.0,1.05,0.067,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.633,1,1440,NEXT_STEP,True,0.993646,-44.535821,675,0.876877,0.802279,1.010031,0.818322,0.876411,dist_bus,675,0.876411,0.876411,0.876877,STALLED_MOTORS,0.993646,2.837,12.077,on,True,1.0,1.05,0.067,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.663,1,1442,ITERATING,True,0.993649,-44.676438,675,0.876944,0.802275,1.010222,0.818336,0.876476,dist_bus,675,0.876476,0.876476,0.876944,STALLED_MOTORS,0.993649,2.834,12.066,on,True,1.0,1.05,0.067,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.666,1,1443,NEXT_STEP,True,0.993662,-44.690219,675,0.876965,0.802271,1.010282,0.818341,0.876496,dist_bus,675,0.876496,0.876496,0.876965,STALLED_MOTORS,0.993662,2.834,12.064,on,True,1.0,1.05,0.067,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.696,1,1445,ITERATING,True,0.993665,-44.830723,675,0.877032,0.802267,1.010473,0.818355,0.876562,dist_bus,675,0.876562,0.876562,0.877032,STALLED_MOTORS,0.993665,2.831,12.053,on,True,1.0,1.05,0.067,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.699,1,1446,NEXT_STEP,True,0.993678,-44.844494,675,0.877052,0.802262,1.010533,0.818361,0.876582,dist_bus,675,0.876582,0.876582,0.877052,STALLED_MOTORS,0.993678,2.831,12.052,on,True,1.0,1.05,0.067,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.729,1,1448,ITERATING,True,0.99368,-44.984884,675,0.877118,0.802258,1.010723,0.818374,0.876646,dist_bus,675,0.876646,0.876646,0.877118,STALLED_MOTORS,0.99368,2.828,12.041,on,True,1.0,1.05,0.067,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.732,1,1449,NEXT_STEP,True,0.993693,-44.998642,675,0.877139,0.802254,1.010783,0.818379,0.876666,dist_bus,675,0.876666,0.876666,0.877139,STALLED_MOTORS,0.993693,2.828,12.039,on,True,1.0,1.05,0.067,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.762,1,1451,ITERATING,True,0.993696,-45.138915,675,0.877206,0.80225,1.010974,0.818393,0.876731,dist_bus,675,0.876731,0.876731,0.877206,STALLED_MOTORS,0.993696,2.825,12.028,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.765,1,1452,NEXT_STEP,True,0.993709,-45.152663,675,0.877226,0.802246,1.011034,0.818398,0.876751,dist_bus,675,0.876751,0.876751,0.877226,STALLED_MOTORS,0.993709,2.825,12.026,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.795,1,1454,ITERATING,True,0.993711,-45.292819,675,0.877292,0.802241,1.011223,0.818411,0.876816,dist_bus,675,0.876816,0.876816,0.877292,STALLED_MOTORS,0.993711,2.823,12.016,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.798,1,1455,NEXT_STEP,True,0.993724,-45.306554,675,0.877312,0.802237,1.011284,0.818416,0.876836,dist_bus,675,0.876836,0.876836,0.877312,STALLED_MOTORS,0.993724,2.822,12.014,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.828,1,1457,ITERATING,True,0.993726,-45.446588,675,0.877378,0.802232,1.011473,0.818429,0.8769,dist_bus,675,0.8769,0.8769,0.877378,STALLED_MOTORS,0.993726,2.82,12.003,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.831,1,1458,NEXT_STEP,True,0.993739,-45.460312,675,0.877399,0.802228,1.011533,0.818435,0.87692,dist_bus,675,0.87692,0.87692,0.877399,STALLED_MOTORS,0.993739,2.819,12.002,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.861,1,1460,ITERATING,True,0.993741,-45.600224,675,0.877464,0.802224,1.011722,0.818447,0.876984,dist_bus,675,0.876984,0.876984,0.877464,STALLED_MOTORS,0.993741,2.817,11.991,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.864,1,1461,NEXT_STEP,True,0.993754,-45.613935,675,0.877485,0.80222,1.011782,0.818453,0.877004,dist_bus,675,0.877004,0.877004,0.877485,STALLED_MOTORS,0.993754,2.816,11.989,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.894,1,1463,ITERATING,True,0.993756,-45.753723,675,0.87755,0.802215,1.011971,0.818465,0.877068,dist_bus,675,0.877068,0.877068,0.87755,STALLED_MOTORS,0.993756,2.814,11.978,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.897,1,1464,NEXT_STEP,True,0.993768,-45.767422,675,0.87757,0.80221,1.01203,0.81847,0.877087,dist_bus,675,0.877087,0.877087,0.87757,STALLED_MOTORS,0.993768,2.814,11.977,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.927,1,1466,ITERATING,True,0.99377,-45.907082,675,0.877636,0.802206,1.012218,0.818483,0.877152,dist_bus,675,0.877152,0.877152,0.877636,STALLED_MOTORS,0.99377,2.811,11.966,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.93,1,1467,NEXT_STEP,True,0.993783,-45.920767,675,0.877656,0.802202,1.012278,0.818488,0.877172,dist_bus,675,0.877172,0.877172,0.877656,STALLED_MOTORS,0.993783,2.811,11.964,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.96,1,1469,ITERATING,True,0.993784,-46.060299,675,0.877721,0.802196,1.012466,0.8185,0.877235,dist_bus,675,0.877235,0.877235,0.877721,STALLED_MOTORS,0.993784,2.808,11.954,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.963,1,1470,NEXT_STEP,True,0.993797,-46.073971,675,0.877741,0.802193,1.012525,0.818506,0.877255,dist_bus,675,0.877255,0.877255,0.877741,STALLED_MOTORS,0.993797,2.808,11.952,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.993,1,1472,ITERATING,True,0.993798,-46.213371,675,0.877806,0.802188,1.012713,0.818519,0.877318,dist_bus,675,0.877318,0.877318,0.877806,STALLED_MOTORS,0.993798,2.805,11.941,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.996,1,1473,NEXT_STEP,True,0.993811,-46.227025,675,0.877828,0.802182,1.012772,0.818529,0.877339,dist_bus,675,0.877339,0.877339,0.877828,STALLED_MOTORS,0.993811,2.805,11.939,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.026,1,1475,ITERATING,True,0.993813,-46.366283,675,0.877896,0.80218,1.012959,0.81855,0.877406,dist_bus,675,0.877406,0.877406,0.877896,STALLED_MOTORS,0.993813,2.802,11.927,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.029,1,1476,NEXT_STEP,True,0.993827,-46.379899,675,0.87792,0.80217,1.013019,0.81857,0.877429,dist_bus,675,0.877429,0.877429,0.87792,STALLED_MOTORS,0.993827,2.802,11.925,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.059,1,1478,ITERATING,True,0.993829,-46.519011,675,0.877987,0.802168,1.013206,0.818588,0.877495,dist_bus,675,0.877495,0.877495,0.877987,STALLED_MOTORS,0.993829,2.799,11.914,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.062,1,1479,NEXT_STEP,True,0.993843,-46.532613,675,0.878011,0.80216,1.013265,0.818607,0.877518,dist_bus,675,0.877518,0.877518,0.878011,STALLED_MOTORS,0.993843,2.798,11.912,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.092,1,1481,ITERATING,True,0.993844,-46.671579,675,0.878078,0.802157,1.013451,0.818625,0.877583,dist_bus,675,0.877583,0.877583,0.878078,STALLED_MOTORS,0.993844,2.796,11.9,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.095,1,1482,NEXT_STEP,True,0.993858,-46.685166,675,0.878101,0.802149,1.013511,0.818644,0.877606,dist_bus,675,0.877606,0.877606,0.878101,STALLED_MOTORS,0.993858,2.795,11.898,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.125,1,1484,ITERATING,True,0.99386,-46.823985,675,0.878169,0.802147,1.013697,0.818662,0.877673,dist_bus,675,0.877673,0.877673,0.878169,STALLED_MOTORS,0.99386,2.793,11.886,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.128,1,1485,NEXT_STEP,True,0.993874,-46.837559,675,0.878192,0.802138,1.013757,0.818681,0.877695,dist_bus,675,0.877695,0.877695,0.878192,STALLED_MOTORS,0.993874,2.792,11.884,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.158,1,1487,ITERATING,True,0.993875,-46.97623,675,0.878259,0.802135,1.013942,0.818699,0.877761,dist_bus,675,0.877761,0.877761,0.878259,STALLED_MOTORS,0.993875,2.789,11.873,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.161,1,1488,NEXT_STEP,True,0.993889,-46.989788,675,0.878282,0.802127,1.014001,0.818718,0.877783,dist_bus,675,0.877783,0.877783,0.878282,STALLED_MOTORS,0.993889,2.789,11.871,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.191,1,1490,ITERATING,True,0.993891,-47.128308,675,0.87835,0.802125,1.014188,0.818736,0.877849,dist_bus,675,0.877849,0.877849,0.87835,STALLED_MOTORS,0.993891,2.786,11.859,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.194,1,1491,NEXT_STEP,True,0.993905,-47.141853,675,0.878373,0.802117,1.014247,0.818755,0.877872,dist_bus,675,0.877872,0.877872,0.878373,STALLED_MOTORS,0.993905,2.786,11.857,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.224,1,1493,ITERATING,True,0.993906,-47.280223,675,0.87844,0.802114,1.014432,0.818772,0.877937,dist_bus,675,0.877937,0.877937,0.87844,STALLED_MOTORS,0.993906,2.783,11.845,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.227,1,1494,NEXT_STEP,True,0.99392,-47.293751,675,0.878463,0.802106,1.014491,0.818791,0.87796,dist_bus,675,0.87796,0.87796,0.878463,STALLED_MOTORS,0.99392,2.783,11.843,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.257,1,1496,ITERATING,True,0.993921,-47.431967,675,0.878529,0.802103,1.014676,0.818809,0.878025,dist_bus,675,0.878025,0.878025,0.878529,STALLED_MOTORS,0.993921,2.78,11.832,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.26,1,1497,NEXT_STEP,True,0.993935,-47.44548,675,0.878553,0.802095,1.014735,0.818828,0.878048,dist_bus,675,0.878048,0.878048,0.878553,STALLED_MOTORS,0.993935,2.78,11.83,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.29,1,1499,ITERATING,True,0.993937,-47.58354,675,0.87862,0.802093,1.014921,0.818846,0.878114,dist_bus,675,0.878114,0.878114,0.87862,STALLED_MOTORS,0.993937,2.777,11.818,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.293,1,1500,NEXT_STEP,True,0.99395,-47.59704,675,0.878642,0.802084,1.014979,0.818863,0.878135,dist_bus,675,0.878135,0.878135,0.878642,STALLED_MOTORS,0.99395,2.776,11.816,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.323,1,1502,ITERATING,True,0.993951,-47.734942,675,0.878711,0.802086,1.015164,0.818881,0.878202,dist_bus,675,0.878202,0.878202,0.878711,STALLED_MOTORS,0.993951,2.774,11.804,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.326,1,1503,NEXT_STEP,True,0.993966,-47.748399,675,0.878736,0.802093,1.015218,0.818898,0.878228,dist_bus,675,0.878228,0.878228,0.878736,STALLED_MOTORS,0.993966,2.773,11.802,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.356,1,1505,ITERATING,True,0.993968,-47.886126,675,0.878806,0.802095,1.015405,0.818917,0.878295,dist_bus,675,0.878295,0.878295,0.878806,STALLED_MOTORS,0.993968,2.77,11.789,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.359,1,1506,NEXT_STEP,True,0.993983,-47.899558,675,0.878832,0.802104,1.015458,0.818933,0.878321,dist_bus,675,0.878321,0.878321,0.878832,STALLED_MOTORS,0.993983,2.77,11.787,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.389,1,1508,ITERATING,True,0.993985,-48.037112,675,0.879722,0.801921,1.018333,0.818912,0.879189,dist_bus,675,0.879189,0.879189,0.879722,STALLED_MOTORS,0.993985,2.742,11.61,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.392,1,1509,NEXT_STEP,True,0.994219,-48.04783,675,0.879957,0.801919,1.019172,0.818781,0.879418,dist_bus,675,0.879418,0.879418,0.879957,STALLED_MOTORS,0.994219,2.74,11.6,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.422,1,1511,ITERATING,True,0.994247,-48.184225,675,0.880021,0.80195,1.019247,0.818866,0.879481,dist_bus,675,0.879481,0.879481,0.880021,STALLED_MOTORS,0.994247,2.738,11.592,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.425,1,1512,NEXT_STEP,True,0.994257,-48.197714,675,0.880038,0.801938,1.019277,0.8189,0.879498,dist_bus,675,0.879498,0.879498,0.880038,STALLED_MOTORS,0.994257,2.737,11.59,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.455,1,1514,ITERATING,True,0.994275,-48.334151,675,0.880124,0.801957,1.019487,0.818927,0.879582,dist_bus,675,0.879582,0.879582,0.880124,STALLED_MOTORS,0.994275,2.734,11.578,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.458,1,1515,NEXT_STEP,True,0.994291,-48.34748,675,0.880146,0.801966,1.019538,0.818936,0.879605,dist_bus,675,0.879605,0.879605,0.880146,STALLED_MOTORS,0.994291,2.734,11.576,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.488,1,1517,ITERATING,True,0.994302,-48.483872,675,0.880225,0.801974,1.019737,0.818963,0.879681,dist_bus,675,0.879681,0.879681,0.880225,STALLED_MOTORS,0.994302,2.731,11.563,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.491,1,1518,NEXT_STEP,True,0.994318,-48.497187,675,0.880249,0.80198,1.019789,0.818978,0.879705,dist_bus,675,0.879705,0.879705,0.880249,STALLED_MOTORS,0.994318,2.731,11.562,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.521,1,1520,ITERATING,True,0.994323,-48.633471,675,0.880322,0.801984,1.019982,0.819,0.879776,dist_bus,675,0.879776,0.879776,0.880322,STALLED_MOTORS,0.994323,2.728,11.549,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.524,1,1521,NEXT_STEP,True,0.994339,-48.646766,675,0.880348,0.801993,1.020034,0.819016,0.879802,dist_bus,675,0.879802,0.879802,0.880348,STALLED_MOTORS,0.994339,2.727,11.547,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.554,1,1523,ITERATING,True,0.994341,-48.782899,675,0.880417,0.801994,1.020223,0.819034,0.87987,dist_bus,675,0.87987,0.87987,0.880417,STALLED_MOTORS,0.994341,2.725,11.535,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.557,1,1524,NEXT_STEP,True,0.994356,-48.796174,675,0.880443,0.802003,1.020275,0.81905,0.879895,dist_bus,675,0.879895,0.879895,0.880443,STALLED_MOTORS,0.994356,2.724,11.533,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.587,1,1526,ITERATING,True,0.994356,-48.932129,675,0.88051,0.802002,1.020462,0.819067,0.879961,dist_bus,675,0.879961,0.879961,0.88051,STALLED_MOTORS,0.994356,2.721,11.52,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.59,1,1527,NEXT_STEP,True,0.994371,-48.945382,675,0.880536,0.802011,1.020513,0.819084,0.879986,dist_bus,675,0.879986,0.879986,0.880536,STALLED_MOTORS,0.994371,2.721,11.518,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.62,1,1529,ITERATING,True,0.99437,-49.081138,675,0.880603,0.80201,1.020699,0.819099,0.880052,dist_bus,675,0.880052,0.880052,0.880603,STALLED_MOTORS,0.99437,2.718,11.506,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.623,1,1530,NEXT_STEP,True,0.994385,-49.09437,675,0.880629,0.80202,1.020751,0.819116,0.880077,dist_bus,675,0.880077,0.880077,0.880629,STALLED_MOTORS,0.994385,2.717,11.504,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.653,1,1532,ITERATING,True,0.994383,-49.229912,675,0.880698,0.802017,1.020934,0.819143,0.880145,dist_bus,675,0.880145,0.880145,0.880698,STALLED_MOTORS,0.994383,2.715,11.491,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.656,1,1533,NEXT_STEP,True,0.994398,-49.243114,675,0.880728,0.80202,1.020983,0.819181,0.880174,dist_bus,675,0.880174,0.880174,0.880728,STALLED_MOTORS,0.994398,2.714,11.489,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.686,1,1535,ITERATING,True,0.994396,-49.378418,675,0.880815,0.802018,1.021155,0.819273,0.88026,dist_bus,675,0.88026,0.88026,0.880815,STALLED_MOTORS,0.994396,2.711,11.476,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.689,1,1536,NEXT_STEP,True,0.994413,-49.391561,675,0.88085,0.802006,1.021207,0.819337,0.880294,dist_bus,675,0.880294,0.880294,0.88085,STALLED_MOTORS,0.994413,2.71,11.473,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.719,1,1538,ITERATING,True,0.994411,-49.526608,675,0.880936,0.802008,1.021379,0.819422,0.880379,dist_bus,675,0.880379,0.880379,0.880936,STALLED_MOTORS,0.994411,2.708,11.46,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.722,1,1539,NEXT_STEP,True,0.994429,-49.539729,675,0.880971,0.802001,1.02143,0.819483,0.880414,dist_bus,675,0.880414,0.880414,0.880971,STALLED_MOTORS,0.994429,2.707,11.458,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.752,1,1541,ITERATING,True,0.994426,-49.674521,675,0.881057,0.802001,1.021601,0.819568,0.880497,dist_bus,675,0.880497,0.880497,0.881057,STALLED_MOTORS,0.994426,2.704,11.445,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.755,1,1542,NEXT_STEP,True,0.994444,-49.687616,675,0.881092,0.801994,1.021653,0.819629,0.880532,dist_bus,675,0.880532,0.880532,0.881092,STALLED_MOTORS,0.994444,2.703,11.443,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.785,1,1544,ITERATING,True,0.994442,-49.822148,675,0.881178,0.801994,1.021825,0.819715,0.880617,dist_bus,675,0.880617,0.880617,0.881178,STALLED_MOTORS,0.994442,2.7,11.43,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.788,1,1545,NEXT_STEP,True,0.994459,-49.835218,675,0.881212,0.801986,1.021875,0.819775,0.880651,dist_bus,675,0.880651,0.880651,0.881212,STALLED_MOTORS,0.994459,2.7,11.427,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.818,1,1547,ITERATING,True,0.994457,-49.969485,675,0.881298,0.801987,1.022047,0.819861,0.880735,dist_bus,675,0.880735,0.880735,0.881298,STALLED_MOTORS,0.994457,2.697,11.415,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.821,1,1548,NEXT_STEP,True,0.994474,-49.982529,675,0.881332,0.801978,1.022097,0.819921,0.880769,dist_bus,675,0.880769,0.880769,0.881332,STALLED_MOTORS,0.994474,2.696,11.412,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.851,1,1550,ITERATING,True,0.994472,-50.116528,675,0.881418,0.801979,1.022269,0.820006,0.880853,dist_bus,675,0.880853,0.880853,0.881418,STALLED_MOTORS,0.994472,2.693,11.399,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.854,1,1551,NEXT_STEP,True,0.994489,-50.129545,675,0.881452,0.801971,1.022319,0.820067,0.880887,dist_bus,675,0.880887,0.880887,0.881452,STALLED_MOTORS,0.994489,2.693,11.397,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.884,1,1553,ITERATING,True,0.994487,-50.263271,675,0.881538,0.801972,1.02249,0.820152,0.880971,dist_bus,675,0.880971,0.880971,0.881538,STALLED_MOTORS,0.994487,2.69,11.384,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.887,1,1554,NEXT_STEP,True,0.994504,-50.276261,675,0.881572,0.801963,1.022541,0.820212,0.881005,dist_bus,675,0.881005,0.881005,0.881572,STALLED_MOTORS,0.994504,2.689,11.382,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.917,1,1556,ITERATING,True,0.994502,-50.409713,675,0.881658,0.801964,1.022712,0.820297,0.881089,dist_bus,675,0.881089,0.881089,0.881658,STALLED_MOTORS,0.994502,2.687,11.369,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.92,1,1557,NEXT_STEP,True,0.994519,-50.422676,675,0.881692,0.801956,1.022762,0.820357,0.881123,dist_bus,675,0.881123,0.881123,0.881692,STALLED_MOTORS,0.994519,2.686,11.367,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.95,1,1559,ITERATING,True,0.994517,-50.555849,675,0.881786,0.801956,1.022929,0.820475,0.881216,dist_bus,675,0.881216,0.881216,0.881786,STALLED_MOTORS,0.994517,2.683,11.353,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
