t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,motor_contactor_open_groups,motor_thermal_trip_groups,motor_locked_out_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
5.04,1,1269,NEXT_STEP,True,0.993023,-36.924667,675,0.873846,0.802538,1.000169,0.818831,0.873451,dist_bus,675,0.873451,0.873451,0.873846,STALLED_MOTORS,0.993023,2.92,12.436,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.073,1,1270,NEXT_STEP,False,0.993023,-36.924667,675,0.873876,0.802527,1.000285,0.818815,0.87348,dist_bus,675,0.87348,0.87348,0.873876,STALLED_MOTORS,0.993023,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.076,1,1272,NEXT_STEP,True,0.993033,-37.101623,675,0.873883,0.802535,1.000291,0.818824,0.873488,dist_bus,675,0.873488,0.873488,0.873883,STALLED_MOTORS,0.993033,2.919,12.433,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.109,1,1273,NEXT_STEP,False,0.993033,-37.101623,675,0.873913,0.802524,1.000407,0.818807,0.873516,dist_bus,675,0.873516,0.873516,0.873913,STALLED_MOTORS,0.993033,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.112,1,1275,NEXT_STEP,True,0.993042,-37.278174,675,0.87392,0.802531,1.000412,0.818816,0.873523,dist_bus,675,0.873523,0.873523,0.87392,STALLED_MOTORS,0.993042,2.919,12.43,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.145,1,1276,NEXT_STEP,False,0.993042,-37.278174,675,0.873949,0.80252,1.000528,0.818799,0.873552,dist_bus,675,0.873552,0.873552,0.873949,STALLED_MOTORS,0.993042,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.148,1,1278,NEXT_STEP,True,0.993052,-37.45434,675,0.873957,0.802528,1.000534,0.818808,0.873559,dist_bus,675,0.873559,0.873559,0.873957,STALLED_MOTORS,0.993052,2.918,12.427,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.181,1,1279,NEXT_STEP,False,0.993052,-37.45434,675,0.873986,0.802517,1.000649,0.818792,0.873588,dist_bus,675,0.873588,0.873588,0.873986,STALLED_MOTORS,0.993052,2.917,12.424,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.184,1,1281,NEXT_STEP,True,0.993062,-37.630146,675,0.873994,0.802525,1.000655,0.818801,0.873596,dist_bus,675,0.873596,0.873596,0.873994,STALLED_MOTORS,0.993062,2.917,12.424,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.217,1,1282,NEXT_STEP,False,0.993062,-37.630146,675,0.874028,0.802513,1.00079,0.818781,0.873629,dist_bus,675,0.873629,0.873629,0.874028,STALLED_MOTORS,0.993062,2.916,12.42,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.22,1,1284,NEXT_STEP,True,0.993073,-37.805595,675,0.874037,0.802522,1.000799,0.818791,0.873638,dist_bus,675,0.873638,0.873638,0.874037,STALLED_MOTORS,0.993073,2.916,12.42,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.253,1,1285,NEXT_STEP,False,0.993073,-37.805595,675,0.874081,0.802506,1.000972,0.818764,0.87368,dist_bus,675,0.87368,0.87368,0.874081,STALLED_MOTORS,0.993073,2.915,12.413,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.256,1,1287,NEXT_STEP,True,0.993086,-37.980683,675,0.87409,0.802517,1.000976,0.818777,0.87369,dist_bus,675,0.87369,0.87369,0.87409,STALLED_MOTORS,0.993086,2.915,12.414,on,True,1.0,1.05,0.067,0.0,,,,0,12,0,0,0,0,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.289,1,1288,NEXT_STEP,False,0.993086,-37.980683,675,0.874134,0.802502,1.001148,0.818752,0.873732,dist_bus,675,0.873732,0.873732,0.874134,STALLED_MOTORS,0.993086,2.913,12.407,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.292,1,1290,NEXT_STEP,True,0.993099,-38.155463,675,0.874143,0.802513,1.001152,0.818765,0.873742,dist_bus,675,0.873742,0.873742,0.874143,STALLED_MOTORS,0.993099,2.913,12.407,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.325,1,1291,NEXT_STEP,False,0.993099,-38.155463,675,0.874187,0.802498,1.001323,0.818739,0.873784,dist_bus,675,0.873784,0.873784,0.874187,STALLED_MOTORS,0.993099,2.912,12.401,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.328,1,1293,NEXT_STEP,True,0.993113,-38.32996,675,0.874197,0.80251,1.001329,0.818753,0.873795,dist_bus,675,0.873795,0.873795,0.874197,STALLED_MOTORS,0.993113,2.912,12.401,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.361,1,1294,NEXT_STEP,False,0.993113,-38.32996,675,0.874241,0.802495,1.0015,0.818727,0.873837,dist_bus,675,0.873837,0.873837,0.874241,STALLED_MOTORS,0.993113,2.911,12.395,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.364,1,1296,NEXT_STEP,True,0.993126,-38.504199,675,0.87425,0.802506,1.001504,0.818741,0.873847,dist_bus,675,0.873847,0.873847,0.87425,STALLED_MOTORS,0.993126,2.911,12.395,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.397,1,1297,NEXT_STEP,False,0.993126,-38.504199,675,0.874293,0.80249,1.001675,0.818715,0.873888,dist_bus,675,0.873888,0.873888,0.874293,STALLED_MOTORS,0.993126,2.909,12.389,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.4,1,1299,NEXT_STEP,True,0.993139,-38.678198,675,0.874303,0.802502,1.001679,0.818728,0.873898,dist_bus,675,0.873898,0.873898,0.874303,STALLED_MOTORS,0.993139,2.909,12.389,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.433,1,1300,NEXT_STEP,False,0.993139,-38.678198,675,0.874346,0.802487,1.001849,0.818703,0.87394,dist_bus,675,0.87394,0.87394,0.874346,STALLED_MOTORS,0.993139,2.908,12.383,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.436,1,1302,NEXT_STEP,True,0.993152,-38.851978,675,0.874356,0.802498,1.001854,0.818716,0.87395,dist_bus,675,0.87395,0.87395,0.874356,STALLED_MOTORS,0.993152,2.908,12.383,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.469,1,1303,NEXT_STEP,False,0.993152,-38.851978,675,0.874399,0.802483,1.002024,0.81869,0.873991,dist_bus,675,0.873991,0.873991,0.874399,STALLED_MOTORS,0.993152,2.906,12.377,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.472,1,1305,NEXT_STEP,True,0.993164,-39.025556,675,0.874408,0.802493,1.002027,0.818703,0.874,dist_bus,675,0.874,0.874,0.874408,STALLED_MOTORS,0.993164,2.906,12.377,on,True,1.0,1.05,0.067,0.0,,,,0,11,1,0,0,1,1,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.505,1,1306,NEXT_STEP,False,0.993164,-39.025556,675,0.874451,0.802478,1.002197,0.818678,0.874042,dist_bus,675,0.874042,0.874042,0.874451,STALLED_MOTORS,0.993164,2.905,12.371,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.508,1,1308,NEXT_STEP,True,0.993176,-39.198945,675,0.87446,0.802489,1.0022,0.81869,0.874051,dist_bus,675,0.874051,0.874051,0.87446,STALLED_MOTORS,0.993176,2.905,12.371,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.541,1,1309,NEXT_STEP,False,0.993176,-39.198945,675,0.874503,0.802474,1.002369,0.818665,0.874093,dist_bus,675,0.874093,0.874093,0.874503,STALLED_MOTORS,0.993176,2.904,12.365,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.544,1,1311,NEXT_STEP,True,0.993188,-39.372159,675,0.874512,0.802484,1.002373,0.818677,0.874102,dist_bus,675,0.874102,0.874102,0.874512,STALLED_MOTORS,0.993188,2.904,12.365,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.577,1,1312,NEXT_STEP,False,0.993188,-39.372159,675,0.874564,0.802466,1.002579,0.818645,0.874152,dist_bus,675,0.874152,0.874152,0.874564,STALLED_MOTORS,0.993188,2.902,12.358,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.58,1,1314,NEXT_STEP,True,0.993202,-39.545163,675,0.874575,0.80248,1.002585,0.81866,0.874164,dist_bus,675,0.874164,0.874164,0.874575,STALLED_MOTORS,0.993202,2.902,12.358,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.613,1,1315,NEXT_STEP,False,0.993202,-39.545163,675,0.874639,0.802457,1.00284,0.81862,0.874226,dist_bus,675,0.874226,0.874226,0.874639,STALLED_MOTORS,0.993202,2.9,12.35,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.616,1,1317,NEXT_STEP,True,0.993219,-39.717923,675,0.874651,0.802474,1.002837,0.81864,0.874238,dist_bus,675,0.874238,0.874238,0.874651,STALLED_MOTORS,0.993219,2.9,12.35,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.649,1,1318,NEXT_STEP,False,0.993219,-39.717923,675,0.874714,0.802451,1.003089,0.818601,0.874299,dist_bus,675,0.874299,0.874299,0.874714,STALLED_MOTORS,0.993219,2.898,12.342,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.652,1,1320,NEXT_STEP,True,0.993235,-39.890508,675,0.874725,0.802468,1.003087,0.81862,0.87431,dist_bus,675,0.87431,0.87431,0.874725,STALLED_MOTORS,0.993235,2.898,12.342,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.685,1,1321,NEXT_STEP,False,0.993235,-39.890508,675,0.874788,0.802445,1.003338,0.818581,0.874372,dist_bus,675,0.874372,0.874372,0.874788,STALLED_MOTORS,0.993235,2.896,12.334,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.688,1,1323,NEXT_STEP,True,0.993252,-40.062928,675,0.8748,0.802462,1.003337,0.818601,0.874383,dist_bus,675,0.874383,0.874383,0.8748,STALLED_MOTORS,0.993252,2.896,12.334,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.721,1,1324,NEXT_STEP,False,0.993252,-40.062928,675,0.874863,0.80244,1.003588,0.818562,0.874445,dist_bus,675,0.874445,0.874445,0.874863,STALLED_MOTORS,0.993252,2.894,12.326,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.724,1,1326,NEXT_STEP,True,0.993268,-40.23519,675,0.874874,0.802456,1.003585,0.818581,0.874456,dist_bus,675,0.874456,0.874456,0.874874,STALLED_MOTORS,0.993268,2.895,12.326,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.757,1,1327,NEXT_STEP,False,0.993268,-40.23519,675,0.874937,0.802434,1.003836,0.818542,0.874517,dist_bus,675,0.874517,0.874517,0.874937,STALLED_MOTORS,0.993268,2.893,12.318,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.76,1,1329,NEXT_STEP,True,0.993284,-40.407299,675,0.874948,0.80245,1.003833,0.818561,0.874528,dist_bus,675,0.874528,0.874528,0.874948,STALLED_MOTORS,0.993284,2.893,12.318,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.793,1,1330,NEXT_STEP,False,0.993284,-40.407299,675,0.875011,0.802428,1.004084,0.818522,0.874589,dist_bus,675,0.874589,0.874589,0.875011,STALLED_MOTORS,0.993284,2.891,12.31,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.796,1,1332,NEXT_STEP,True,0.9933,-40.57926,675,0.875022,0.802444,1.004081,0.818542,0.874601,dist_bus,675,0.874601,0.874601,0.875022,STALLED_MOTORS,0.9933,2.891,12.31,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.829,1,1333,NEXT_STEP,False,0.9933,-40.57926,675,0.875085,0.802422,1.004331,0.818503,0.874662,dist_bus,675,0.874662,0.874662,0.875085,STALLED_MOTORS,0.9933,2.889,12.302,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.832,1,1335,NEXT_STEP,True,0.993315,-40.751075,675,0.875096,0.802438,1.004328,0.818521,0.874672,dist_bus,675,0.874672,0.874672,0.875096,STALLED_MOTORS,0.993315,2.889,12.302,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.865,1,1336,NEXT_STEP,False,0.993315,-40.751075,675,0.875159,0.802416,1.004577,0.818483,0.874733,dist_bus,675,0.874733,0.874733,0.875159,STALLED_MOTORS,0.993315,2.887,12.294,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.868,1,1338,NEXT_STEP,True,0.99333,-40.922743,675,0.875169,0.802431,1.004574,0.818501,0.874743,dist_bus,675,0.874743,0.874743,0.875169,STALLED_MOTORS,0.99333,2.887,12.294,on,True,1.0,1.05,0.067,0.0,,,,0,10,2,0,0,2,2,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.901,1,1339,NEXT_STEP,False,0.99333,-40.922743,675,0.875232,0.802409,1.004823,0.818462,0.874804,dist_bus,675,0.874804,0.874804,0.875232,STALLED_MOTORS,0.99333,2.885,12.286,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.904,1,1341,NEXT_STEP,True,0.993345,-41.094265,675,0.875242,0.802425,1.00482,0.818481,0.874815,dist_bus,675,0.874815,0.874815,0.875242,STALLED_MOTORS,0.993345,2.885,12.286,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.937,1,1342,NEXT_STEP,False,0.993345,-41.094265,675,0.875304,0.802403,1.005069,0.818442,0.874875,dist_bus,675,0.874875,0.874875,0.875304,STALLED_MOTORS,0.993345,2.883,12.278,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.94,1,1344,NEXT_STEP,True,0.993359,-41.265643,675,0.875314,0.802418,1.005065,0.81846,0.874885,dist_bus,675,0.874885,0.874885,0.875314,STALLED_MOTORS,0.993359,2.883,12.278,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.973,1,1345,NEXT_STEP,False,0.993359,-41.265643,675,0.875377,0.802396,1.005313,0.818421,0.874946,dist_bus,675,0.874946,0.874946,0.875377,STALLED_MOTORS,0.993359,2.882,12.27,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
5.976,1,1347,NEXT_STEP,True,0.993373,-41.436878,675,0.875386,0.802411,1.005309,0.81844,0.874956,dist_bus,675,0.874956,0.874956,0.875386,STALLED_MOTORS,0.993373,2.882,12.27,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.009,1,1348,NEXT_STEP,False,0.993373,-41.436878,675,0.875449,0.802389,1.005556,0.818401,0.875016,dist_bus,675,0.875016,0.875016,0.875449,STALLED_MOTORS,0.993373,2.88,12.262,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.012,1,1350,NEXT_STEP,True,0.993387,-41.607971,675,0.875459,0.802404,1.005553,0.818419,0.875026,dist_bus,675,0.875026,0.875026,0.875459,STALLED_MOTORS,0.993387,2.88,12.262,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.045,1,1351,NEXT_STEP,False,0.993387,-41.607971,675,0.875521,0.802382,1.0058,0.81838,0.875086,dist_bus,675,0.875086,0.875086,0.875521,STALLED_MOTORS,0.993387,2.878,12.254,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.048,1,1353,NEXT_STEP,True,0.9934,-41.778921,675,0.87553,0.802397,1.005795,0.818398,0.875096,dist_bus,675,0.875096,0.875096,0.87553,STALLED_MOTORS,0.9934,2.878,12.255,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.081,1,1354,NEXT_STEP,False,0.9934,-41.778921,675,0.875592,0.802374,1.006042,0.818359,0.875155,dist_bus,675,0.875155,0.875155,0.875592,STALLED_MOTORS,0.9934,2.876,12.246,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.084,1,1356,NEXT_STEP,True,0.993413,-41.949732,675,0.875601,0.802389,1.006037,0.818376,0.875165,dist_bus,675,0.875165,0.875165,0.875601,STALLED_MOTORS,0.993413,2.876,12.247,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.117,1,1357,NEXT_STEP,False,0.993413,-41.949732,675,0.875663,0.802367,1.006284,0.818338,0.875225,dist_bus,675,0.875225,0.875225,0.875663,STALLED_MOTORS,0.993413,2.874,12.238,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.12,1,1359,NEXT_STEP,True,0.993426,-42.120404,675,0.875672,0.802382,1.006279,0.818355,0.875234,dist_bus,675,0.875234,0.875234,0.875672,STALLED_MOTORS,0.993426,2.874,12.239,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.153,1,1360,NEXT_STEP,False,0.993426,-42.120404,675,0.875734,0.80236,1.006525,0.818317,0.875294,dist_bus,675,0.875294,0.875294,0.875734,STALLED_MOTORS,0.993426,2.872,12.23,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.156,1,1362,NEXT_STEP,True,0.993439,-42.290936,675,0.875743,0.802375,1.006521,0.818334,0.875303,dist_bus,675,0.875303,0.875303,0.875743,STALLED_MOTORS,0.993439,2.872,12.231,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.189,1,1363,NEXT_STEP,False,0.993439,-42.290936,675,0.875805,0.802352,1.006766,0.818296,0.875363,dist_bus,675,0.875363,0.875363,0.875805,STALLED_MOTORS,0.993439,2.871,12.223,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.192,1,1365,NEXT_STEP,True,0.993452,-42.461335,675,0.875814,0.802367,1.006762,0.818313,0.875373,dist_bus,675,0.875373,0.875373,0.875814,STALLED_MOTORS,0.993452,2.871,12.223,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.225,1,1366,NEXT_STEP,False,0.993452,-42.461335,675,0.875875,0.802345,1.007007,0.818275,0.875432,dist_bus,675,0.875432,0.875432,0.875875,STALLED_MOTORS,0.993452,2.869,12.215,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.228,1,1368,NEXT_STEP,True,0.993464,-42.6316,675,0.875884,0.80236,1.007001,0.818292,0.875441,dist_bus,675,0.875441,0.875441,0.875884,STALLED_MOTORS,0.993464,2.869,12.215,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.261,1,1369,NEXT_STEP,False,0.993464,-42.6316,675,0.875945,0.802337,1.007246,0.818253,0.8755,dist_bus,675,0.8755,0.8755,0.875945,STALLED_MOTORS,0.993464,2.867,12.207,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.264,1,1371,NEXT_STEP,True,0.993476,-42.801734,675,0.875954,0.802351,1.007241,0.81827,0.875509,dist_bus,675,0.875509,0.875509,0.875954,STALLED_MOTORS,0.993476,2.867,12.207,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.297,1,1372,NEXT_STEP,False,0.993476,-42.801734,675,0.876016,0.802334,1.007484,0.818231,0.875569,dist_bus,675,0.875569,0.875569,0.876016,STALLED_MOTORS,0.993476,2.865,12.198,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.3,1,1374,NEXT_STEP,True,0.993488,-42.971735,675,0.876025,0.802347,1.007479,0.818248,0.875578,dist_bus,675,0.875578,0.875578,0.876025,STALLED_MOTORS,0.993488,2.865,12.198,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.333,1,1375,NEXT_STEP,False,0.993488,-42.971735,675,0.876098,0.802328,1.007764,0.818201,0.875649,dist_bus,675,0.875649,0.875649,0.876098,STALLED_MOTORS,0.993488,2.862,12.186,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.336,1,1377,NEXT_STEP,True,0.993503,-43.141559,675,0.876108,0.802345,1.007755,0.818223,0.875659,dist_bus,675,0.875659,0.875659,0.876108,STALLED_MOTORS,0.993503,2.862,12.187,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.369,1,1378,NEXT_STEP,False,0.993503,-43.141559,675,0.876182,0.802324,1.008045,0.818177,0.875731,dist_bus,675,0.875731,0.875731,0.876182,STALLED_MOTORS,0.993503,2.859,12.174,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.372,1,1380,NEXT_STEP,True,0.993518,-43.311228,675,0.876191,0.802341,1.008034,0.818198,0.87574,dist_bus,675,0.87574,0.87574,0.876191,STALLED_MOTORS,0.993518,2.859,12.175,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.405,1,1381,NEXT_STEP,False,0.993518,-43.311228,675,0.876266,0.80232,1.008323,0.818156,0.875813,dist_bus,675,0.875813,0.875813,0.876266,STALLED_MOTORS,0.993518,2.857,12.162,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.408,1,1383,NEXT_STEP,True,0.993533,-43.480754,675,0.876277,0.802336,1.008312,0.818182,0.875823,dist_bus,675,0.875823,0.875823,0.876277,STALLED_MOTORS,0.993533,2.857,12.163,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.441,1,1384,NEXT_STEP,False,0.993533,-43.480754,675,0.876364,0.802302,1.008595,0.818195,0.875909,dist_bus,675,0.875909,0.875909,0.876364,STALLED_MOTORS,0.993533,2.853,12.148,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.444,1,1386,NEXT_STEP,True,0.993551,-43.65009,675,0.876374,0.802323,1.008589,0.818209,0.875918,dist_bus,675,0.875918,0.875918,0.876374,STALLED_MOTORS,0.993551,2.853,12.149,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.477,1,1387,NEXT_STEP,False,0.993551,-43.65009,675,0.87646,0.802296,1.00887,0.818214,0.876003,dist_bus,675,0.876003,0.876003,0.87646,STALLED_MOTORS,0.993551,2.85,12.134,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.48,1,1389,NEXT_STEP,True,0.993569,-43.819276,675,0.87647,0.802315,1.008865,0.81823,0.876013,dist_bus,675,0.876013,0.876013,0.87647,STALLED_MOTORS,0.993569,2.85,12.135,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.513,1,1390,NEXT_STEP,False,0.993569,-43.819276,675,0.876557,0.802287,1.009147,0.818237,0.876097,dist_bus,675,0.876097,0.876097,0.876557,STALLED_MOTORS,0.993569,2.847,12.12,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.516,1,1392,NEXT_STEP,True,0.993588,-43.988316,675,0.876567,0.802307,1.009142,0.818253,0.876108,dist_bus,675,0.876108,0.876108,0.876567,STALLED_MOTORS,0.993588,2.847,12.121,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.549,1,1393,NEXT_STEP,False,0.993588,-43.988316,675,0.876653,0.802278,1.009423,0.818259,0.876191,dist_bus,675,0.876191,0.876191,0.876653,STALLED_MOTORS,0.993588,2.844,12.107,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.552,1,1395,NEXT_STEP,True,0.993606,-44.157216,675,0.876663,0.802298,1.009418,0.818274,0.876202,dist_bus,675,0.876202,0.876202,0.876663,STALLED_MOTORS,0.993606,2.844,12.107,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.585,1,1396,NEXT_STEP,False,0.993606,-44.157216,675,0.87675,0.80227,1.009699,0.81828,0.876285,dist_bus,675,0.876285,0.876285,0.87675,STALLED_MOTORS,0.993606,2.84,12.093,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.588,1,1398,NEXT_STEP,True,0.993624,-44.325971,675,0.87676,0.802289,1.009693,0.818296,0.876296,dist_bus,675,0.876296,0.876296,0.87676,STALLED_MOTORS,0.993624,2.841,12.093,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.621,1,1399,NEXT_STEP,False,0.993624,-44.325971,675,0.876845,0.802261,1.009974,0.818302,0.876379,dist_bus,675,0.876379,0.876379,0.876845,STALLED_MOTORS,0.993624,2.837,12.079,on,True,1.0,1.05,0.067,0.0,,,,0,9,3,0,0,3,3,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.624,1,1401,NEXT_STEP,True,0.993642,-44.494581,675,0.876856,0.802281,1.009969,0.818318,0.87639,dist_bus,675,0.87639,0.87639,0.876856,STALLED_MOTORS,0.993642,2.837,12.08,on,True,1.0,1.05,0.067,0.0,,,,0,8,4,0,0,4,4,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.657,1,1402,NEXT_STEP,False,0.993642,-44.494581,675,0.876941,0.802252,1.010248,0.818323,0.876473,dist_bus,675,0.876473,0.876473,0.876941,STALLED_MOTORS,0.993642,2.834,12.065,on,True,1.0,1.05,0.067,0.0,,,,0,8,4,0,0,4,4,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.66,1,1404,NEXT_STEP,True,0.993659,-44.663048,675,0.876951,0.802272,1.010243,0.818338,0.876483,dist_bus,675,0.876483,0.876483,0.876951,STALLED_MOTORS,0.993659,2.834,12.066,on,True,1.0,1.05,0.067,0.0,,,,0,8,4,0,0,4,4,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.693,1,1405,NEXT_STEP,False,0.993659,-44.663048,675,0.877036,0.802243,1.010522,0.818344,0.876566,dist_bus,675,0.876566,0.876566,0.877036,STALLED_MOTORS,0.993659,2.831,12.052,on,True,1.0,1.05,0.067,0.0,,,,0,7,5,0,0,5,5,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.696,1,1407,NEXT_STEP,True,0.993677,-44.831366,675,0.877047,0.802263,1.010517,0.81836,0.876576,dist_bus,675,0.876576,0.876576,0.877047,STALLED_MOTORS,0.993677,2.831,12.052,on,True,1.0,1.05,0.067,0.0,,,,0,7,5,0,0,5,5,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.729,1,1408,NEXT_STEP,False,0.993677,-44.831366,675,0.877132,0.802234,1.010796,0.818365,0.876659,dist_bus,675,0.876659,0.876659,0.877132,STALLED_MOTORS,0.993677,2.828,12.038,on,True,1.0,1.05,0.067,0.0,,,,0,7,5,0,0,5,5,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.732,1,1410,NEXT_STEP,True,0.993694,-44.999538,675,0.877141,0.802254,1.01079,0.81838,0.876669,dist_bus,675,0.876669,0.876669,0.877141,STALLED_MOTORS,0.993694,2.828,12.039,on,True,1.0,1.05,0.067,0.0,,,,0,7,5,0,0,5,5,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.765,1,1411,NEXT_STEP,False,0.993694,-44.999538,675,0.877227,0.802225,1.011069,0.818385,0.876752,dist_bus,675,0.876752,0.876752,0.877227,STALLED_MOTORS,0.993694,2.825,12.024,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.768,1,1413,NEXT_STEP,True,0.993711,-45.167555,675,0.877236,0.802245,1.011064,0.818401,0.876762,dist_bus,675,0.876762,0.876762,0.877236,STALLED_MOTORS,0.993711,2.825,12.025,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.801,1,1414,NEXT_STEP,False,0.993711,-45.167555,675,0.877321,0.802216,1.011342,0.818405,0.876844,dist_bus,675,0.876844,0.876844,0.877321,STALLED_MOTORS,0.993711,2.821,12.011,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.804,1,1416,NEXT_STEP,True,0.993727,-45.335418,675,0.87733,0.802235,1.011335,0.81842,0.876853,dist_bus,675,0.876853,0.876853,0.87733,STALLED_MOTORS,0.993727,2.822,12.011,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.837,1,1417,NEXT_STEP,False,0.993727,-45.335418,675,0.877415,0.802207,1.011613,0.818425,0.876936,dist_bus,675,0.876936,0.876936,0.877415,STALLED_MOTORS,0.993727,2.818,11.997,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.84,1,1419,NEXT_STEP,True,0.993743,-45.503122,675,0.877424,0.802225,1.011607,0.81844,0.876945,dist_bus,675,0.876945,0.876945,0.877424,STALLED_MOTORS,0.993743,2.818,11.998,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.873,1,1420,NEXT_STEP,False,0.993743,-45.503122,675,0.877509,0.802197,1.011884,0.818445,0.877027,dist_bus,675,0.877027,0.877027,0.877509,STALLED_MOTORS,0.993743,2.815,11.984,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.876,1,1422,NEXT_STEP,True,0.99376,-45.670665,675,0.877519,0.802217,1.011879,0.81846,0.877037,dist_bus,675,0.877037,0.877037,0.877519,STALLED_MOTORS,0.99376,2.815,11.984,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.909,1,1423,NEXT_STEP,False,0.99376,-45.670665,675,0.877603,0.802188,1.012156,0.818465,0.877119,dist_bus,675,0.877119,0.877119,0.877603,STALLED_MOTORS,0.99376,2.812,11.97,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.912,1,1425,NEXT_STEP,True,0.993775,-45.838045,675,0.877611,0.802206,1.012149,0.818479,0.877128,dist_bus,675,0.877128,0.877128,0.877611,STALLED_MOTORS,0.993775,2.812,11.971,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.945,1,1426,NEXT_STEP,False,0.993775,-45.838045,675,0.877696,0.802178,1.012426,0.818483,0.87721,dist_bus,675,0.87721,0.87721,0.877696,STALLED_MOTORS,0.993775,2.809,11.957,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.948,1,1428,NEXT_STEP,True,0.993791,-46.005257,675,0.877705,0.802197,1.01242,0.818498,0.877219,dist_bus,675,0.877219,0.877219,0.877705,STALLED_MOTORS,0.993791,2.809,11.957,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.981,1,1429,NEXT_STEP,False,0.993791,-46.005257,675,0.877789,0.802169,1.012696,0.818503,0.877301,dist_bus,675,0.877301,0.877301,0.877789,STALLED_MOTORS,0.993791,2.806,11.943,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
6.984,1,1431,NEXT_STEP,True,0.993806,-46.172297,675,0.877798,0.802187,1.012689,0.818517,0.87731,dist_bus,675,0.87731,0.87731,0.877798,STALLED_MOTORS,0.993806,2.806,11.944,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.017,1,1432,NEXT_STEP,False,0.993806,-46.172297,675,0.877889,0.802152,1.012962,0.818552,0.877398,dist_bus,675,0.877398,0.877398,0.877889,STALLED_MOTORS,0.993806,2.802,11.928,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.02,1,1434,NEXT_STEP,True,0.993823,-46.339132,675,0.877897,0.802172,1.012958,0.818561,0.877407,dist_bus,675,0.877407,0.877407,0.877897,STALLED_MOTORS,0.993823,2.802,11.929,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.053,1,1435,NEXT_STEP,False,0.993823,-46.339132,675,0.877988,0.802142,1.01323,0.818591,0.877495,dist_bus,675,0.877495,0.877495,0.877988,STALLED_MOTORS,0.993823,2.799,11.913,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.056,1,1437,NEXT_STEP,True,0.99384,-46.505771,675,0.877996,0.802161,1.013227,0.818602,0.877504,dist_bus,675,0.877504,0.877504,0.877996,STALLED_MOTORS,0.99384,2.799,11.914,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.089,1,1438,NEXT_STEP,False,0.99384,-46.505771,675,0.878087,0.80213,1.013498,0.818632,0.877592,dist_bus,675,0.877592,0.877592,0.878087,STALLED_MOTORS,0.99384,2.795,11.898,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.092,1,1440,NEXT_STEP,True,0.993857,-46.672219,675,0.878095,0.802149,1.013495,0.818642,0.877601,dist_bus,675,0.877601,0.877601,0.878095,STALLED_MOTORS,0.993857,2.795,11.899,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.125,1,1441,NEXT_STEP,False,0.993857,-46.672219,675,0.878186,0.802118,1.013766,0.818672,0.877689,dist_bus,675,0.877689,0.877689,0.878186,STALLED_MOTORS,0.993857,2.792,11.883,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.128,1,1443,NEXT_STEP,True,0.993874,-46.838476,675,0.878194,0.802137,1.013763,0.818683,0.877697,dist_bus,675,0.877697,0.877697,0.878194,STALLED_MOTORS,0.993874,2.792,11.884,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.161,1,1444,NEXT_STEP,False,0.993874,-46.838476,675,0.878284,0.802107,1.014034,0.818712,0.877785,dist_bus,675,0.877785,0.877785,0.878284,STALLED_MOTORS,0.993874,2.788,11.868,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.164,1,1446,NEXT_STEP,True,0.993891,-47.004539,675,0.878293,0.802126,1.014031,0.818723,0.877794,dist_bus,675,0.877794,0.877794,0.878293,STALLED_MOTORS,0.993891,2.789,11.869,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.197,1,1447,NEXT_STEP,False,0.993891,-47.004539,675,0.878383,0.802095,1.014301,0.818753,0.877881,dist_bus,675,0.877881,0.877881,0.878383,STALLED_MOTORS,0.993891,2.785,11.854,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.2,1,1449,NEXT_STEP,True,0.993908,-47.170407,675,0.878392,0.802114,1.014298,0.818763,0.87789,dist_bus,675,0.87789,0.87789,0.878392,STALLED_MOTORS,0.993908,2.785,11.854,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.233,1,1450,NEXT_STEP,False,0.993908,-47.170407,675,0.878481,0.802083,1.014568,0.818792,0.877978,dist_bus,675,0.877978,0.877978,0.878481,STALLED_MOTORS,0.993908,2.782,11.839,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.236,1,1452,NEXT_STEP,True,0.993925,-47.336074,675,0.87849,0.802103,1.014565,0.818803,0.877987,dist_bus,675,0.877987,0.877987,0.87849,STALLED_MOTORS,0.993925,2.782,11.839,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.269,1,1453,NEXT_STEP,False,0.993925,-47.336074,675,0.87858,0.802072,1.014835,0.818832,0.878074,dist_bus,675,0.878074,0.878074,0.87858,STALLED_MOTORS,0.993925,2.778,11.824,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.272,1,1455,NEXT_STEP,True,0.993941,-47.501541,675,0.878588,0.802091,1.014831,0.818842,0.878082,dist_bus,675,0.878082,0.878082,0.878588,STALLED_MOTORS,0.993941,2.778,11.825,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.305,1,1456,NEXT_STEP,False,0.993941,-47.501541,675,0.878678,0.802062,1.0151,0.818871,0.87817,dist_bus,675,0.87817,0.87817,0.878678,STALLED_MOTORS,0.993941,2.775,11.809,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.308,1,1458,NEXT_STEP,True,0.993958,-47.6668,675,0.878687,0.802084,1.015096,0.818882,0.878179,dist_bus,675,0.878179,0.878179,0.878687,STALLED_MOTORS,0.993958,2.775,11.81,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.341,1,1459,NEXT_STEP,False,0.993958,-47.6668,675,0.878783,0.802087,1.015355,0.818906,0.878273,dist_bus,675,0.878273,0.878273,0.878783,STALLED_MOTORS,0.993958,2.771,11.793,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.344,1,1461,NEXT_STEP,True,0.993976,-47.831808,675,0.878792,0.802101,1.015356,0.818918,0.878282,dist_bus,675,0.878282,0.878282,0.878792,STALLED_MOTORS,0.993976,2.771,11.793,on,True,1.0,1.05,0.067,0.0,,,,0,6,6,0,0,6,6,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.377,1,1462,NEXT_STEP,False,0.993976,-47.831808,675,0.879967,0.801523,1.020022,0.818356,0.879418,dist_bus,675,0.879418,0.879418,0.879967,STALLED_MOTORS,0.993976,2.732,11.564,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.38,1,1464,NEXT_STEP,True,0.994213,-47.993893,675,0.879925,0.801915,1.019092,0.81877,0.879387,dist_bus,675,0.879387,0.879387,0.879925,STALLED_MOTORS,0.994213,2.741,11.604,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.413,1,1465,NEXT_STEP,False,0.994213,-47.993893,675,0.87999,0.801915,1.019158,0.818897,0.879451,dist_bus,675,0.879451,0.879451,0.87999,STALLED_MOTORS,0.994213,2.738,11.593,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.416,1,1467,NEXT_STEP,True,0.994255,-48.157464,675,0.880017,0.801937,1.019221,0.818893,0.879477,dist_bus,675,0.879477,0.879477,0.880017,STALLED_MOTORS,0.994255,2.738,11.594,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.449,1,1468,NEXT_STEP,False,0.994255,-48.157464,675,0.880113,0.801944,1.019485,0.818908,0.879571,dist_bus,675,0.879571,0.879571,0.880113,STALLED_MOTORS,0.994255,2.734,11.577,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.452,1,1470,NEXT_STEP,True,0.994291,-48.320923,675,0.880134,0.801965,1.019504,0.818932,0.879592,dist_bus,675,0.879592,0.879592,0.880134,STALLED_MOTORS,0.994291,2.735,11.578,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.485,1,1471,NEXT_STEP,False,0.994291,-48.320923,675,0.880229,0.80196,1.019765,0.818962,0.879685,dist_bus,675,0.879685,0.879685,0.880229,STALLED_MOTORS,0.994291,2.731,11.561,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.488,1,1473,NEXT_STEP,True,0.994318,-48.484292,675,0.880244,0.80198,1.019776,0.818977,0.879701,dist_bus,675,0.879701,0.879701,0.880244,STALLED_MOTORS,0.994318,2.731,11.562,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.521,1,1474,NEXT_STEP,False,0.994318,-48.484292,675,0.880339,0.801976,1.020036,0.819003,0.879793,dist_bus,675,0.879793,0.879793,0.880339,STALLED_MOTORS,0.994318,2.727,11.546,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.524,1,1476,NEXT_STEP,True,0.99434,-48.647493,675,0.880351,0.801993,1.020042,0.819017,0.879805,dist_bus,675,0.879805,0.879805,0.880351,STALLED_MOTORS,0.99434,2.727,11.547,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.557,1,1477,NEXT_STEP,False,0.99434,-48.647493,675,0.880445,0.801988,1.020302,0.819043,0.879896,dist_bus,675,0.879896,0.879896,0.880445,STALLED_MOTORS,0.99434,2.724,11.53,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.56,1,1479,NEXT_STEP,True,0.994358,-48.81048,675,0.880454,0.802004,1.020304,0.819055,0.879906,dist_bus,675,0.879906,0.879906,0.880454,STALLED_MOTORS,0.994358,2.724,11.531,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.593,1,1480,NEXT_STEP,False,0.994358,-48.81048,675,0.880548,0.801999,1.020564,0.81908,0.879997,dist_bus,675,0.879997,0.879997,0.880548,STALLED_MOTORS,0.994358,2.72,11.514,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.596,1,1482,NEXT_STEP,True,0.994374,-48.973218,675,0.880556,0.802013,1.020564,0.819091,0.880006,dist_bus,675,0.880006,0.880006,0.880556,STALLED_MOTORS,0.994374,2.72,11.515,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.629,1,1483,NEXT_STEP,False,0.994374,-48.973218,675,0.880649,0.802008,1.020824,0.819116,0.880097,dist_bus,675,0.880097,0.880097,0.880649,STALLED_MOTORS,0.994374,2.716,11.498,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.632,1,1485,NEXT_STEP,True,0.994388,-49.135682,675,0.880656,0.802022,1.020822,0.819126,0.880104,dist_bus,675,0.880104,0.880104,0.880656,STALLED_MOTORS,0.994388,2.716,11.499,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.665,1,1486,NEXT_STEP,False,0.994388,-49.135682,675,0.880768,0.801997,1.021071,0.819237,0.880214,dist_bus,675,0.880214,0.880214,0.880768,STALLED_MOTORS,0.994388,2.713,11.482,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.668,1,1488,NEXT_STEP,True,0.994403,-49.297829,675,0.880776,0.802013,1.021071,0.819244,0.880221,dist_bus,675,0.880221,0.880221,0.880776,STALLED_MOTORS,0.994403,2.713,11.483,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.701,1,1489,NEXT_STEP,False,0.994403,-49.297829,675,0.880903,0.801984,1.02131,0.819413,0.880346,dist_bus,675,0.880346,0.880346,0.880903,STALLED_MOTORS,0.994403,2.709,11.465,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.704,1,1491,NEXT_STEP,True,0.994419,-49.459629,675,0.880908,0.802002,1.021314,0.819408,0.880351,dist_bus,675,0.880351,0.880351,0.880908,STALLED_MOTORS,0.994419,2.709,11.466,on,True,1.0,1.05,0.083,0.0,,,,0,5,7,0,0,7,7,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.737,1,1492,NEXT_STEP,False,0.994419,-49.459629,675,0.881034,0.801978,1.021552,0.819571,0.880475,dist_bus,675,0.880475,0.880475,0.881034,STALLED_MOTORS,0.994419,2.705,11.448,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.74,1,1494,NEXT_STEP,True,0.994436,-49.621095,675,0.88104,0.801995,1.021557,0.819567,0.880481,dist_bus,675,0.880481,0.880481,0.88104,STALLED_MOTORS,0.994436,2.705,11.449,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.773,1,1495,NEXT_STEP,False,0.994436,-49.621095,675,0.881165,0.801969,1.021796,0.819731,0.880604,dist_bus,675,0.880604,0.880604,0.881165,STALLED_MOTORS,0.994436,2.701,11.432,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.776,1,1497,NEXT_STEP,True,0.994452,-49.78222,675,0.881171,0.801987,1.0218,0.819727,0.88061,dist_bus,675,0.88061,0.88061,0.881171,STALLED_MOTORS,0.994452,2.701,11.432,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.809,1,1498,NEXT_STEP,False,0.994452,-49.78222,675,0.881296,0.801961,1.022038,0.81989,0.880733,dist_bus,675,0.880733,0.880733,0.881296,STALLED_MOTORS,0.994452,2.697,11.415,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.812,1,1500,NEXT_STEP,True,0.994469,-49.943001,675,0.881303,0.801979,1.022043,0.819886,0.88074,dist_bus,675,0.88074,0.88074,0.881303,STALLED_MOTORS,0.994469,2.697,11.416,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.845,1,1501,NEXT_STEP,False,0.994469,-49.943001,675,0.881428,0.801953,1.02228,0.820049,0.880862,dist_bus,675,0.880862,0.880862,0.881428,STALLED_MOTORS,0.994469,2.693,11.398,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.848,1,1503,NEXT_STEP,True,0.994485,-50.10343,675,0.881433,0.80197,1.022285,0.820045,0.880868,dist_bus,675,0.880868,0.880868,0.881433,STALLED_MOTORS,0.994485,2.693,11.399,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.881,1,1504,NEXT_STEP,False,0.994485,-50.10343,675,0.881558,0.801945,1.022522,0.820207,0.880991,dist_bus,675,0.880991,0.880991,0.881558,STALLED_MOTORS,0.994485,2.689,11.382,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.884,1,1506,NEXT_STEP,True,0.994502,-50.263505,675,0.881564,0.801963,1.022527,0.820204,0.880997,dist_bus,675,0.880997,0.880997,0.881564,STALLED_MOTORS,0.994502,2.69,11.383,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.917,1,1507,NEXT_STEP,False,0.994502,-50.263505,675,0.881689,0.801937,1.022764,0.820366,0.88112,dist_bus,675,0.88112,0.88112,0.881689,STALLED_MOTORS,0.994502,2.686,11.365,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.92,1,1509,NEXT_STEP,True,0.994518,-50.42322,675,0.881695,0.801954,1.022768,0.820363,0.881126,dist_bus,675,0.881126,0.881126,0.881695,STALLED_MOTORS,0.994518,2.686,11.366,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.953,1,1510,NEXT_STEP,False,0.994518,-50.42322,675,0.881836,0.80191,1.022997,0.8206,0.881264,dist_bus,675,0.881264,0.881264,0.881836,STALLED_MOTORS,0.994518,2.682,11.347,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.956,1,1512,NEXT_STEP,True,0.994536,-50.582545,675,0.881841,0.801931,1.023006,0.820585,0.881269,dist_bus,675,0.881269,0.881269,0.881841,STALLED_MOTORS,0.994536,2.682,11.348,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.989,1,1513,NEXT_STEP,False,0.994536,-50.582545,675,0.88198,0.801897,1.023234,0.820809,0.881406,dist_bus,675,0.881406,0.881406,0.88198,STALLED_MOTORS,0.994536,2.678,11.33,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.992,1,1515,NEXT_STEP,True,0.994555,-50.741487,675,0.881986,0.801917,1.023244,0.820798,0.881413,dist_bus,675,0.881413,0.881413,0.881986,STALLED_MOTORS,0.994555,2.678,11.331,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.025,1,1516,NEXT_STEP,False,0.994555,-50.741487,675,0.882126,0.801885,1.02347,0.821022,0.88155,dist_bus,675,0.88155,0.88155,0.882126,STALLED_MOTORS,0.994555,2.673,11.312,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.028,1,1518,NEXT_STEP,True,0.994574,-50.900051,675,0.882133,0.801909,1.023479,0.82101,0.881557,dist_bus,675,0.881557,0.881557,0.882133,STALLED_MOTORS,0.994574,2.674,11.313,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.061,1,1519,NEXT_STEP,False,0.994574,-50.900051,675,0.882308,0.802074,1.023646,0.821204,0.881732,dist_bus,675,0.881732,0.881732,0.882308,STALLED_MOTORS,0.994574,2.669,11.293,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.064,1,1521,NEXT_STEP,True,0.994596,-51.058171,675,0.882313,0.802073,1.023668,0.821199,0.881737,dist_bus,675,0.881737,0.881737,0.882313,STALLED_MOTORS,0.994596,2.669,11.294,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,0,8,8,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.097,1,1522,NEXT_STEP,False,0.994596,-51.058171,675,0.882497,0.802264,1.023831,0.821396,0.88192,dist_bus,675,0.88192,0.88192,0.882497,STALLED_MOTORS,0.994596,2.664,11.273,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,0,9,9,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.1,1,1524,NEXT_STEP,True,0.994622,-51.215846,675,0.882504,0.80226,1.023859,0.821392,0.881927,dist_bus,675,0.881927,0.881927,0.882504,STALLED_MOTORS,0.994622,2.665,11.275,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,0,9,9,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.133,1,1525,NEXT_STEP,False,0.994622,-51.215846,675,0.882686,0.802447,1.024022,0.821589,0.882109,dist_bus,675,0.882109,0.882109,0.882686,STALLED_MOTORS,0.994622,2.66,11.254,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,0,9,9,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.136,1,1527,NEXT_STEP,True,0.994649,-51.37311,675,0.882694,0.802445,1.024051,0.821587,0.882117,dist_bus,675,0.882117,0.882117,0.882694,STALLED_MOTORS,0.994649,2.66,11.255,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,0,9,9,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
