t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
7.953,1,1560,NEXT_STEP,True,0.994535,-50.568762,675,0.881825,0.801935,1.02298,0.82056,0.881254,dist_bus,675,0.881254,0.881254,0.881825,STALLED_MOTORS,0.994535,2.682,11.351,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.983,1,1562,ITERATING,True,0.994534,-50.701638,675,0.88192,0.801939,1.023147,0.820673,0.881347,dist_bus,675,0.881347,0.881347,0.88192,STALLED_MOTORS,0.994534,2.679,11.337,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
7.986,1,1563,NEXT_STEP,True,0.994552,-50.714526,675,0.881958,0.801921,1.023197,0.820754,0.881385,dist_bus,675,0.881385,0.881385,0.881958,STALLED_MOTORS,0.994552,2.679,11.334,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.016,1,1565,ITERATING,True,0.994551,-50.847113,675,0.882052,0.801924,1.023365,0.820868,0.881478,dist_bus,675,0.881478,0.881478,0.882052,STALLED_MOTORS,0.994551,2.675,11.321,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.019,1,1566,NEXT_STEP,True,0.994569,-50.859972,675,0.88209,0.801906,1.023415,0.82095,0.881515,dist_bus,675,0.881515,0.881515,0.88209,STALLED_MOTORS,0.994569,2.675,11.318,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.049,1,1568,ITERATING,True,0.994568,-50.992269,675,0.882197,0.801958,1.02357,0.821062,0.88162,dist_bus,675,0.88162,0.88162,0.882197,STALLED_MOTORS,0.994568,2.672,11.304,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.052,1,1569,NEXT_STEP,True,0.994589,-51.005065,675,0.882245,0.801999,1.023604,0.821132,0.881669,dist_bus,675,0.881669,0.881669,0.882245,STALLED_MOTORS,0.994589,2.671,11.301,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.082,1,1571,ITERATING,True,0.994589,-51.137037,675,0.882367,0.802107,1.02375,0.821244,0.88179,dist_bus,675,0.88179,0.88179,0.882367,STALLED_MOTORS,0.994589,2.667,11.286,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.085,1,1572,NEXT_STEP,True,0.994612,-51.149769,675,0.88242,0.802179,1.023775,0.821305,0.881843,dist_bus,675,0.881843,0.881843,0.88242,STALLED_MOTORS,0.994612,2.667,11.283,on,True,1.0,1.05,0.083,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.115,1,1574,ITERATING,True,0.994613,-51.281415,675,0.882541,0.80228,1.023924,0.821421,0.881964,dist_bus,675,0.881964,0.881964,0.882541,STALLED_MOTORS,0.994613,2.663,11.269,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.118,1,1575,NEXT_STEP,True,0.994635,-51.29412,675,0.882593,0.802346,1.02395,0.821483,0.882016,dist_bus,675,0.882016,0.882016,0.882593,STALLED_MOTORS,0.994635,2.663,11.266,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.148,1,1577,ITERATING,True,0.994638,-51.425452,675,0.882716,0.802449,1.0241,0.821599,0.882138,dist_bus,675,0.882138,0.882138,0.882716,STALLED_MOTORS,0.994638,2.659,11.251,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.151,1,1578,NEXT_STEP,True,0.99466,-51.438129,675,0.882767,0.802515,1.024126,0.821661,0.88219,dist_bus,675,0.88219,0.88219,0.882767,STALLED_MOTORS,0.99466,2.659,11.248,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.181,1,1580,ITERATING,True,0.994662,-51.569152,675,0.88289,0.802618,1.024275,0.821776,0.882311,dist_bus,675,0.882311,0.882311,0.88289,STALLED_MOTORS,0.994662,2.655,11.234,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.184,1,1581,NEXT_STEP,True,0.994684,-51.581796,675,0.882941,0.802684,1.024301,0.821838,0.882363,dist_bus,675,0.882363,0.882363,0.882941,STALLED_MOTORS,0.994684,2.655,11.23,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.214,1,1583,ITERATING,True,0.994687,-51.712507,675,0.883064,0.802788,1.02445,0.821954,0.882485,dist_bus,675,0.882485,0.882485,0.883064,STALLED_MOTORS,0.994687,2.651,11.216,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.217,1,1584,NEXT_STEP,True,0.994709,-51.725123,675,0.883115,0.802853,1.024476,0.822016,0.882536,dist_bus,675,0.882536,0.882536,0.883115,STALLED_MOTORS,0.994709,2.651,11.213,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.247,1,1586,ITERATING,True,0.994712,-51.855526,675,0.883238,0.802957,1.024626,0.822132,0.882658,dist_bus,675,0.882658,0.882658,0.883238,STALLED_MOTORS,0.994712,2.647,11.199,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.25,1,1587,NEXT_STEP,True,0.994734,-51.868111,675,0.883289,0.803022,1.024652,0.822193,0.882709,dist_bus,675,0.882709,0.882709,0.883289,STALLED_MOTORS,0.994734,2.647,11.195,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.28,1,1589,ITERATING,True,0.994736,-51.998204,675,0.883411,0.803125,1.0248,0.822308,0.882831,dist_bus,675,0.882831,0.882831,0.883411,STALLED_MOTORS,0.994736,2.643,11.181,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.283,1,1590,NEXT_STEP,True,0.994758,-52.010757,675,0.883462,0.803191,1.024826,0.82237,0.882882,dist_bus,675,0.882882,0.882882,0.883462,STALLED_MOTORS,0.994758,2.643,11.178,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.313,1,1592,ITERATING,True,0.994761,-52.140539,675,0.883585,0.803294,1.024975,0.822485,0.883004,dist_bus,675,0.883004,0.883004,0.883585,STALLED_MOTORS,0.994761,2.639,11.164,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.316,1,1593,NEXT_STEP,True,0.994783,-52.153063,675,0.883635,0.803359,1.025001,0.822546,0.883055,dist_bus,675,0.883055,0.883055,0.883635,STALLED_MOTORS,0.994783,2.639,11.161,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.346,1,1595,ITERATING,True,0.994786,-52.282537,675,0.883758,0.803462,1.025149,0.822662,0.883176,dist_bus,675,0.883176,0.883176,0.883758,STALLED_MOTORS,0.994786,2.635,11.146,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.349,1,1596,NEXT_STEP,True,0.994807,-52.29503,675,0.883808,0.803527,1.025174,0.822722,0.883226,dist_bus,675,0.883226,0.883226,0.883808,STALLED_MOTORS,0.994807,2.635,11.143,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.379,1,1598,ITERATING,True,0.99481,-52.424191,675,0.88393,0.80363,1.025323,0.822838,0.883348,dist_bus,675,0.883348,0.883348,0.88393,STALLED_MOTORS,0.99481,2.631,11.129,on,True,1.0,1.05,0.083,0.0,,,,0,3,9,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.382,1,1599,NEXT_STEP,True,0.994832,-52.436653,675,0.883981,0.803695,1.025349,0.822899,0.883399,dist_bus,675,0.883399,0.883399,0.883981,STALLED_MOTORS,0.994832,2.631,11.126,on,True,1.0,1.05,0.083,0.0,,,,0,2,10,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.412,1,1601,ITERATING,True,0.994834,-52.565505,675,0.884102,0.803797,1.025496,0.823014,0.883519,dist_bus,675,0.883519,0.883519,0.884102,STALLED_MOTORS,0.994834,2.627,11.112,on,True,1.0,1.05,0.083,0.0,,,,0,2,10,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.415,1,1602,NEXT_STEP,True,0.994856,-52.577936,675,0.884153,0.803862,1.025522,0.823075,0.88357,dist_bus,675,0.88357,0.88357,0.884153,STALLED_MOTORS,0.994856,2.627,11.109,on,True,1.0,1.05,0.083,0.0,,,,0,2,10,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.445,1,1604,ITERATING,True,0.994859,-52.706476,675,0.884275,0.803965,1.02567,0.82319,0.883692,dist_bus,675,0.883692,0.883692,0.884275,STALLED_MOTORS,0.994859,2.623,11.094,on,True,1.0,1.05,0.083,0.0,,,,0,2,10,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.448,1,1605,NEXT_STEP,True,0.99488,-52.718877,675,0.884325,0.804029,1.025695,0.82325,0.883741,dist_bus,675,0.883741,0.883741,0.884325,STALLED_MOTORS,0.99488,2.623,11.091,on,True,1.0,1.05,0.083,0.0,,,,0,2,10,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.478,1,1607,ITERATING,True,0.994883,-52.847105,675,0.884447,0.804132,1.025843,0.823365,0.883863,dist_bus,675,0.883863,0.883863,0.884447,STALLED_MOTORS,0.994883,2.619,11.077,on,True,1.0,1.05,0.083,0.0,,,,0,2,10,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.481,1,1608,NEXT_STEP,True,0.994904,-52.859474,675,0.884496,0.804196,1.025868,0.823425,0.883913,dist_bus,675,0.883913,0.883913,0.884496,STALLED_MOTORS,0.994904,2.619,11.074,on,True,1.0,1.05,0.083,0.0,,,,0,2,10,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.511,1,1610,ITERATING,True,0.994907,-52.987388,675,0.884618,0.804299,1.026015,0.82354,0.884034,dist_bus,675,0.884034,0.884034,0.884618,STALLED_MOTORS,0.994907,2.615,11.06,on,True,1.0,1.05,0.083,0.0,,,,0,1,11,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.514,1,1611,NEXT_STEP,True,0.994928,-52.999727,675,0.884668,0.804363,1.02604,0.8236,0.884083,dist_bus,675,0.884083,0.884083,0.884668,STALLED_MOTORS,0.994928,2.615,11.057,on,True,1.0,1.05,0.083,0.0,,,,0,1,11,0,False,1.05625,1.0375,1.05625,on,True,on,True,STALLED_MOTORS
8.544,1,1613,ITERATING,True,0.99493,-53.127328,675,0.884788,0.804465,1.026186,0.823714,0.884203,dist_bus,675,0.884203,0.884203,0.884788,RECOVERED,0.99493,2.611,11.043,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.547,1,1614,NEXT_STEP,True,0.994952,-53.139634,675,0.884839,0.80453,1.026212,0.823775,0.884254,dist_bus,675,0.884254,0.884254,0.884839,RECOVERED,0.994952,2.611,11.04,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.577,1,1616,ITERATING,True,0.994954,-53.26692,675,0.884959,0.804631,1.026358,0.823889,0.884374,dist_bus,675,0.884374,0.884374,0.884959,RECOVERED,0.994954,2.607,11.025,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.58,1,1617,NEXT_STEP,True,0.994975,-53.279196,675,0.885009,0.804695,1.026383,0.823948,0.884424,dist_bus,675,0.884424,0.884424,0.885009,RECOVERED,0.994975,2.607,11.022,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.61,1,1619,ITERATING,True,0.994977,-53.406165,675,0.885129,0.804797,1.026529,0.824062,0.884543,dist_bus,675,0.884543,0.884543,0.885129,RECOVERED,0.994977,2.603,11.008,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.613,1,1620,NEXT_STEP,True,0.994999,-53.418409,675,0.88518,0.804862,1.026555,0.824123,0.884594,dist_bus,675,0.884594,0.884594,0.88518,RECOVERED,0.994999,2.603,11.005,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.643,1,1622,ITERATING,True,0.995,-53.545062,675,0.885299,0.804962,1.0267,0.824236,0.884712,dist_bus,675,0.884712,0.884712,0.885299,RECOVERED,0.995,2.6,10.991,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.646,1,1623,NEXT_STEP,True,0.995022,-53.557274,675,0.88535,0.805027,1.026726,0.824296,0.884763,dist_bus,675,0.884763,0.884763,0.88535,RECOVERED,0.995022,2.599,10.988,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.676,1,1625,ITERATING,True,0.995023,-53.683607,675,0.885469,0.805127,1.02687,0.824409,0.884881,dist_bus,675,0.884881,0.884881,0.885469,RECOVERED,0.995023,2.596,10.974,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.679,1,1626,NEXT_STEP,True,0.995045,-53.695788,675,0.885519,0.805192,1.026896,0.824469,0.884932,dist_bus,675,0.884932,0.884932,0.885519,RECOVERED,0.995045,2.595,10.971,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.709,1,1628,ITERATING,True,0.995046,-53.821801,675,0.885638,0.805292,1.02704,0.824582,0.88505,dist_bus,675,0.88505,0.88505,0.885638,RECOVERED,0.995046,2.592,10.957,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.712,1,1629,NEXT_STEP,True,0.995067,-53.833949,675,0.885688,0.805356,1.027065,0.824642,0.8851,dist_bus,675,0.8851,0.8851,0.885688,RECOVERED,0.995067,2.591,10.954,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.742,1,1631,ITERATING,True,0.995068,-53.959639,675,0.885807,0.805456,1.027209,0.824754,0.885218,dist_bus,675,0.885218,0.885218,0.885807,RECOVERED,0.995068,2.588,10.94,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.745,1,1632,NEXT_STEP,True,0.99509,-53.971756,675,0.885857,0.805521,1.027235,0.824815,0.885269,dist_bus,675,0.885269,0.885269,0.885857,RECOVERED,0.99509,2.587,10.937,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.775,1,1634,ITERATING,True,0.995091,-54.097123,675,0.885976,0.805621,1.027379,0.824927,0.885386,dist_bus,675,0.885386,0.885386,0.885976,RECOVERED,0.995091,2.584,10.923,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.778,1,1635,NEXT_STEP,True,0.995112,-54.109206,675,0.886025,0.805685,1.027404,0.824986,0.885436,dist_bus,675,0.885436,0.885436,0.886025,RECOVERED,0.995112,2.583,10.92,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.808,1,1637,ITERATING,True,0.995113,-54.234246,675,0.886144,0.805785,1.027548,0.825098,0.885554,dist_bus,675,0.885554,0.885554,0.886144,RECOVERED,0.995113,2.58,10.906,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.811,1,1638,NEXT_STEP,True,0.995135,-54.246295,675,0.886194,0.80585,1.027574,0.825158,0.885604,dist_bus,675,0.885604,0.885604,0.886194,RECOVERED,0.995135,2.579,10.903,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.841,1,1640,ITERATING,True,0.995135,-54.37101,675,0.886312,0.805949,1.027717,0.825269,0.885721,dist_bus,675,0.885721,0.885721,0.886312,RECOVERED,0.995135,2.576,10.889,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.844,1,1641,NEXT_STEP,True,0.995157,-54.383025,675,0.886362,0.806013,1.027743,0.825329,0.885772,dist_bus,675,0.885772,0.885772,0.886362,RECOVERED,0.995157,2.575,10.886,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.874,1,1643,ITERATING,True,0.995158,-54.50741,675,0.88648,0.806113,1.027886,0.825441,0.885889,dist_bus,675,0.885889,0.885889,0.88648,RECOVERED,0.995158,2.572,10.872,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.877,1,1644,NEXT_STEP,True,0.995179,-54.519395,675,0.886529,0.806176,1.027912,0.8255,0.885939,dist_bus,675,0.885939,0.885939,0.886529,RECOVERED,0.995179,2.571,10.869,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.907,1,1646,ITERATING,True,0.99518,-54.643451,675,0.886648,0.806276,1.028055,0.825612,0.886056,dist_bus,675,0.886056,0.886056,0.886648,RECOVERED,0.99518,2.568,10.855,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.91,1,1647,NEXT_STEP,True,0.995201,-54.655402,675,0.886697,0.80634,1.02808,0.825671,0.886106,dist_bus,675,0.886106,0.886106,0.886697,RECOVERED,0.995201,2.567,10.852,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.94,1,1649,ITERATING,True,0.995201,-54.779127,675,0.886814,0.806439,1.028222,0.825782,0.886222,dist_bus,675,0.886222,0.886222,0.886814,RECOVERED,0.995201,2.564,10.839,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.943,1,1650,NEXT_STEP,True,0.995223,-54.791044,675,0.886864,0.806503,1.028248,0.825841,0.886272,dist_bus,675,0.886272,0.886272,0.886864,RECOVERED,0.995223,2.564,10.836,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.973,1,1652,ITERATING,True,0.995223,-54.914437,675,0.886981,0.806602,1.02839,0.825952,0.886389,dist_bus,675,0.886389,0.886389,0.886981,RECOVERED,0.995223,2.56,10.822,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
8.976,1,1653,NEXT_STEP,True,0.995245,-54.926322,675,0.887031,0.806666,1.028416,0.826012,0.886439,dist_bus,675,0.886439,0.886439,0.887031,RECOVERED,0.995245,2.56,10.819,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.006,1,1655,ITERATING,True,0.995245,-55.049383,675,0.887148,0.806764,1.028558,0.826122,0.886555,dist_bus,675,0.886555,0.886555,0.887148,RECOVERED,0.995245,2.556,10.805,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.009,1,1656,NEXT_STEP,True,0.995266,-55.061235,675,0.887197,0.806828,1.028583,0.826181,0.886604,dist_bus,675,0.886604,0.886604,0.887197,RECOVERED,0.995266,2.556,10.802,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.039,1,1658,ITERATING,True,0.995267,-55.183961,675,0.887315,0.806927,1.028725,0.826292,0.886721,dist_bus,675,0.886721,0.886721,0.887315,RECOVERED,0.995267,2.553,10.788,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.042,1,1659,NEXT_STEP,True,0.995288,-55.195781,675,0.887364,0.80699,1.02875,0.826351,0.88677,dist_bus,675,0.88677,0.88677,0.887364,RECOVERED,0.995288,2.552,10.785,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.072,1,1661,ITERATING,True,0.995288,-55.318174,675,0.88748,0.807089,1.028891,0.826461,0.886886,dist_bus,675,0.886886,0.886886,0.88748,RECOVERED,0.995288,2.549,10.771,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.075,1,1662,NEXT_STEP,True,0.995309,-55.329959,675,0.887529,0.807152,1.028917,0.82652,0.886935,dist_bus,675,0.886935,0.886935,0.887529,RECOVERED,0.995309,2.548,10.768,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.105,1,1664,ITERATING,True,0.99531,-55.452017,675,0.887647,0.807251,1.029059,0.826631,0.887052,dist_bus,675,0.887052,0.887052,0.887647,RECOVERED,0.99531,2.545,10.755,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.108,1,1665,NEXT_STEP,True,0.995331,-55.463771,675,0.887695,0.807314,1.029084,0.826689,0.887101,dist_bus,675,0.887101,0.887101,0.887695,RECOVERED,0.995331,2.544,10.752,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.138,1,1667,ITERATING,True,0.995331,-55.585495,675,0.887812,0.807412,1.029224,0.826799,0.887216,dist_bus,675,0.887216,0.887216,0.887812,RECOVERED,0.995331,2.541,10.738,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.141,1,1668,NEXT_STEP,True,0.995352,-55.597215,675,0.887861,0.807475,1.029249,0.826857,0.887265,dist_bus,675,0.887265,0.887265,0.887861,RECOVERED,0.995352,2.54,10.735,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.171,1,1670,ITERATING,True,0.995353,-55.718603,675,0.887978,0.807574,1.029391,0.826968,0.887382,dist_bus,675,0.887382,0.887382,0.887978,RECOVERED,0.995353,2.537,10.721,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.174,1,1671,NEXT_STEP,True,0.995374,-55.730291,675,0.888026,0.807636,1.029416,0.827026,0.88743,dist_bus,675,0.88743,0.88743,0.888026,RECOVERED,0.995374,2.537,10.719,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.204,1,1673,ITERATING,True,0.995374,-55.851346,675,0.888142,0.807735,1.029556,0.827136,0.887546,dist_bus,675,0.887546,0.887546,0.888142,RECOVERED,0.995374,2.533,10.705,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.207,1,1674,NEXT_STEP,True,0.995395,-55.863,675,0.888191,0.807797,1.029581,0.827194,0.887594,dist_bus,675,0.887594,0.887594,0.888191,RECOVERED,0.995395,2.533,10.702,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.237,1,1676,ITERATING,True,0.995395,-55.983721,675,0.888307,0.807895,1.029721,0.827304,0.88771,dist_bus,675,0.88771,0.88771,0.888307,RECOVERED,0.995395,2.53,10.688,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.24,1,1677,NEXT_STEP,True,0.995416,-55.995341,675,0.888355,0.807958,1.029746,0.827362,0.887758,dist_bus,675,0.887758,0.887758,0.888355,RECOVERED,0.995416,2.529,10.685,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.27,1,1679,ITERATING,True,0.995417,-56.115728,675,0.888472,0.808057,1.029887,0.827473,0.887874,dist_bus,675,0.887874,0.887874,0.888472,RECOVERED,0.995417,2.526,10.672,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.273,1,1680,NEXT_STEP,True,0.995438,-56.127318,675,0.88852,0.808119,1.029912,0.82753,0.887923,dist_bus,675,0.887923,0.887923,0.88852,RECOVERED,0.995438,2.525,10.669,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.303,1,1682,ITERATING,True,0.995438,-56.247373,675,0.888636,0.808217,1.030052,0.82764,0.888038,dist_bus,675,0.888038,0.888038,0.888636,RECOVERED,0.995438,2.522,10.655,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.306,1,1683,NEXT_STEP,True,0.995459,-56.258928,675,0.888685,0.808279,1.030077,0.827698,0.888086,dist_bus,675,0.888086,0.888086,0.888685,RECOVERED,0.995459,2.521,10.652,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.336,1,1685,ITERATING,True,0.995459,-56.37865,675,0.8888,0.808377,1.030216,0.827807,0.888201,dist_bus,675,0.888201,0.888201,0.8888,RECOVERED,0.995459,2.518,10.639,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.339,1,1686,NEXT_STEP,True,0.99548,-56.390172,675,0.888848,0.808439,1.030241,0.827865,0.88825,dist_bus,675,0.88825,0.88825,0.888848,RECOVERED,0.99548,2.517,10.636,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.369,1,1688,ITERATING,True,0.99548,-56.509563,675,0.888964,0.808537,1.03038,0.827974,0.888364,dist_bus,675,0.888364,0.888364,0.888964,RECOVERED,0.99548,2.514,10.622,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.372,1,1689,NEXT_STEP,True,0.995501,-56.521053,675,0.889012,0.808599,1.030405,0.828032,0.888413,dist_bus,675,0.888413,0.888413,0.889012,RECOVERED,0.995501,2.514,10.62,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.402,1,1691,ITERATING,True,0.995501,-56.640113,675,0.889127,0.808696,1.030544,0.828141,0.888527,dist_bus,675,0.888527,0.888527,0.889127,RECOVERED,0.995501,2.51,10.606,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.405,1,1692,NEXT_STEP,True,0.995522,-56.65157,675,0.889175,0.808758,1.030569,0.828198,0.888575,dist_bus,675,0.888575,0.888575,0.889175,RECOVERED,0.995522,2.51,10.603,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.435,1,1694,ITERATING,True,0.995522,-56.7703,675,0.889291,0.808856,1.030708,0.828307,0.88869,dist_bus,675,0.88869,0.88869,0.889291,RECOVERED,0.995522,2.507,10.59,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.438,1,1695,NEXT_STEP,True,0.995543,-56.781725,675,0.889339,0.808918,1.030733,0.828365,0.888738,dist_bus,675,0.888738,0.888738,0.889339,RECOVERED,0.995543,2.506,10.587,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.468,1,1697,ITERATING,True,0.995543,-56.900127,675,0.889454,0.809015,1.030872,0.828474,0.888852,dist_bus,675,0.888852,0.888852,0.889454,RECOVERED,0.995543,2.503,10.573,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.471,1,1698,NEXT_STEP,True,0.995564,-56.91152,675,0.889502,0.809077,1.030897,0.828531,0.8889,dist_bus,675,0.8889,0.8889,0.889502,RECOVERED,0.995564,2.502,10.57,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.501,1,1700,ITERATING,True,0.995564,-57.029594,675,0.889616,0.809174,1.031035,0.82864,0.889014,dist_bus,675,0.889014,0.889014,0.889616,RECOVERED,0.995564,2.499,10.557,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.504,1,1701,NEXT_STEP,True,0.995585,-57.040954,675,0.889664,0.809236,1.03106,0.828697,0.889063,dist_bus,675,0.889063,0.889063,0.889664,RECOVERED,0.995585,2.498,10.554,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.534,1,1703,ITERATING,True,0.995584,-57.158701,675,0.889778,0.809332,1.031197,0.828805,0.889176,dist_bus,675,0.889176,0.889176,0.889778,RECOVERED,0.995584,2.495,10.541,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.537,1,1704,NEXT_STEP,True,0.995605,-57.170028,675,0.889826,0.809394,1.031222,0.828862,0.889224,dist_bus,675,0.889224,0.889224,0.889826,RECOVERED,0.995605,2.495,10.538,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.567,1,1706,ITERATING,True,0.995605,-57.287449,675,0.889941,0.809491,1.03136,0.828971,0.889338,dist_bus,675,0.889338,0.889338,0.889941,RECOVERED,0.995605,2.492,10.524,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.57,1,1707,NEXT_STEP,True,0.995626,-57.298745,675,0.889989,0.809553,1.031385,0.829028,0.889386,dist_bus,675,0.889386,0.889386,0.889989,RECOVERED,0.995626,2.491,10.522,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.6,1,1709,ITERATING,True,0.995626,-57.415841,675,0.890103,0.80965,1.031523,0.829136,0.889499,dist_bus,675,0.889499,0.889499,0.890103,RECOVERED,0.995626,2.488,10.508,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.603,1,1710,NEXT_STEP,True,0.995647,-57.427105,675,0.890151,0.809711,1.031547,0.829193,0.889547,dist_bus,675,0.889547,0.889547,0.890151,RECOVERED,0.995647,2.487,10.505,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.633,1,1712,ITERATING,True,0.995646,-57.543879,675,0.890264,0.809807,1.031684,0.829301,0.88966,dist_bus,675,0.88966,0.88966,0.890264,RECOVERED,0.995646,2.484,10.492,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.636,1,1713,NEXT_STEP,True,0.995667,-57.555109,675,0.890312,0.809869,1.031709,0.829358,0.889708,dist_bus,675,0.889708,0.889708,0.890312,RECOVERED,0.995667,2.483,10.489,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.666,1,1715,ITERATING,True,0.995667,-57.671558,675,0.890426,0.809965,1.031846,0.829466,0.889821,dist_bus,675,0.889821,0.889821,0.890426,RECOVERED,0.995667,2.48,10.476,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.669,1,1716,NEXT_STEP,True,0.995688,-57.682759,675,0.890473,0.810027,1.031871,0.829523,0.889869,dist_bus,675,0.889869,0.889869,0.890473,RECOVERED,0.995688,2.48,10.473,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.699,1,1718,ITERATING,True,0.995687,-57.798888,675,0.890586,0.810122,1.032007,0.82963,0.889981,dist_bus,675,0.889981,0.889981,0.890586,RECOVERED,0.995687,2.477,10.46,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.702,1,1719,NEXT_STEP,True,0.995708,-57.810055,675,0.890634,0.810184,1.032032,0.829687,0.890029,dist_bus,675,0.890029,0.890029,0.890634,RECOVERED,0.995708,2.476,10.457,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.732,1,1721,ITERATING,True,0.995708,-57.925862,675,0.890748,0.81028,1.032169,0.829795,0.890142,dist_bus,675,0.890142,0.890142,0.890748,RECOVERED,0.995708,2.473,10.444,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.735,1,1722,NEXT_STEP,True,0.995728,-57.936999,675,0.890794,0.810341,1.032193,0.82985,0.890189,dist_bus,675,0.890189,0.890189,0.890794,RECOVERED,0.995728,2.472,10.441,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.765,1,1724,ITERATING,True,0.995728,-58.052485,675,0.890908,0.810437,1.032329,0.829958,0.890302,dist_bus,675,0.890302,0.890302,0.890908,RECOVERED,0.995728,2.469,10.428,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.768,1,1725,NEXT_STEP,True,0.995749,-58.063591,675,0.890956,0.810498,1.032354,0.830015,0.890349,dist_bus,675,0.890349,0.890349,0.890956,RECOVERED,0.995749,2.469,10.425,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.798,1,1727,ITERATING,True,0.995748,-58.178759,675,0.891068,0.810594,1.032489,0.830122,0.890461,dist_bus,675,0.890461,0.890461,0.891068,RECOVERED,0.995748,2.465,10.412,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.801,1,1728,NEXT_STEP,True,0.995769,-58.189832,675,0.891116,0.810655,1.032514,0.830178,0.890509,dist_bus,675,0.890509,0.890509,0.891116,RECOVERED,0.995769,2.465,10.409,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.831,1,1730,ITERATING,True,0.995769,-58.304682,675,0.891229,0.810751,1.03265,0.830286,0.890621,dist_bus,675,0.890621,0.890621,0.891229,RECOVERED,0.995769,2.462,10.396,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.834,1,1731,NEXT_STEP,True,0.995789,-58.315726,675,0.891275,0.810811,1.032674,0.830341,0.890668,dist_bus,675,0.890668,0.890668,0.891275,RECOVERED,0.995789,2.461,10.393,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.864,1,1733,ITERATING,True,0.995789,-58.430258,675,0.891389,0.810907,1.03281,0.830449,0.89078,dist_bus,675,0.89078,0.89078,0.891389,RECOVERED,0.995789,2.458,10.38,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.867,1,1734,NEXT_STEP,True,0.995809,-58.44127,675,0.891435,0.810967,1.032834,0.830504,0.890827,dist_bus,675,0.890827,0.890827,0.891435,RECOVERED,0.995809,2.457,10.377,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.897,1,1736,ITERATING,True,0.995809,-58.555487,675,0.891548,0.811063,1.03297,0.830612,0.890939,dist_bus,675,0.890939,0.890939,0.891548,RECOVERED,0.995809,2.454,10.364,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.9,1,1737,NEXT_STEP,True,0.99583,-58.566467,675,0.891595,0.811124,1.032995,0.830668,0.890987,dist_bus,675,0.890987,0.890987,0.891595,RECOVERED,0.99583,2.454,10.361,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.93,1,1739,ITERATING,True,0.995829,-58.680371,675,0.891707,0.811219,1.033129,0.830774,0.891098,dist_bus,675,0.891098,0.891098,0.891707,RECOVERED,0.995829,2.451,10.348,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.933,1,1740,NEXT_STEP,True,0.99585,-58.691319,675,0.891755,0.81128,1.033154,0.83083,0.891145,dist_bus,675,0.891145,0.891145,0.891755,RECOVERED,0.99585,2.45,10.345,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.963,1,1742,ITERATING,True,0.995849,-58.804908,675,0.891866,0.811374,1.033288,0.830936,0.891256,dist_bus,675,0.891256,0.891256,0.891866,RECOVERED,0.995849,2.447,10.332,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.966,1,1743,NEXT_STEP,True,0.99587,-58.815826,675,0.891914,0.811435,1.033313,0.830993,0.891304,dist_bus,675,0.891304,0.891304,0.891914,RECOVERED,0.99587,2.446,10.329,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.996,1,1745,ITERATING,True,0.995869,-58.929102,675,0.892025,0.81153,1.033447,0.831099,0.891415,dist_bus,675,0.891415,0.891415,0.892025,RECOVERED,0.995869,2.443,10.316,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
9.999,1,1746,NEXT_STEP,True,0.99589,-58.93999,675,0.892072,0.811591,1.033472,0.831155,0.891462,dist_bus,675,0.891462,0.891462,0.892072,RECOVERED,0.99589,2.443,10.313,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.029,1,1748,ITERATING,True,0.995889,-59.052955,675,0.892184,0.811685,1.033606,0.831261,0.891573,dist_bus,675,0.891573,0.891573,0.892184,RECOVERED,0.995889,2.44,10.3,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.032,1,1749,NEXT_STEP,True,0.995909,-59.063811,675,0.89223,0.811745,1.03363,0.831316,0.891619,dist_bus,675,0.891619,0.891619,0.89223,RECOVERED,0.995909,2.439,10.297,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.062,1,1751,ITERATING,True,0.995909,-59.176464,675,0.892342,0.81184,1.033764,0.831422,0.891731,dist_bus,675,0.891731,0.891731,0.892342,RECOVERED,0.995909,2.436,10.284,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.065,1,1752,NEXT_STEP,True,0.995929,-59.187291,675,0.892388,0.8119,1.033788,0.831477,0.891777,dist_bus,675,0.891777,0.891777,0.892388,RECOVERED,0.995929,2.435,10.282,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.095,1,1754,ITERATING,True,0.995929,-59.299636,675,0.892501,0.811995,1.033923,0.831584,0.891888,dist_bus,675,0.891888,0.891888,0.892501,RECOVERED,0.995929,2.432,10.269,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.098,1,1755,NEXT_STEP,True,0.995949,-59.310432,675,0.892547,0.812055,1.033946,0.831639,0.891934,dist_bus,675,0.891934,0.891934,0.892547,RECOVERED,0.995949,2.432,10.266,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.128,1,1757,ITERATING,True,0.995949,-59.422469,675,0.892659,0.81215,1.034081,0.831745,0.892046,dist_bus,675,0.892046,0.892046,0.892659,RECOVERED,0.995949,2.429,10.253,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.131,1,1758,NEXT_STEP,True,0.995969,-59.433235,675,0.892704,0.812209,1.034104,0.8318,0.892092,dist_bus,675,0.892092,0.892092,0.892704,RECOVERED,0.995969,2.428,10.25,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.161,1,1760,ITERATING,True,0.995968,-59.544965,675,0.892815,0.812304,1.034237,0.831905,0.892202,dist_bus,675,0.892202,0.892202,0.892815,RECOVERED,0.995968,2.425,10.237,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.164,1,1761,NEXT_STEP,True,0.995989,-59.5557,675,0.892862,0.812364,1.034262,0.831961,0.892249,dist_bus,675,0.892249,0.892249,0.892862,RECOVERED,0.995989,2.424,10.234,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.194,1,1763,ITERATING,True,0.995988,-59.667125,675,0.892973,0.812458,1.034395,0.832066,0.892359,dist_bus,675,0.892359,0.892359,0.892973,RECOVERED,0.995988,2.421,10.221,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.197,1,1764,NEXT_STEP,True,0.996008,-59.677831,675,0.893019,0.812517,1.034419,0.832121,0.892405,dist_bus,675,0.892405,0.892405,0.893019,RECOVERED,0.996008,2.421,10.219,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.227,1,1766,ITERATING,True,0.996008,-59.78895,675,0.893131,0.812612,1.034552,0.832227,0.892516,dist_bus,675,0.892516,0.892516,0.893131,RECOVERED,0.996008,2.418,10.206,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.23,1,1767,NEXT_STEP,True,0.996028,-59.799627,675,0.893176,0.812671,1.034576,0.832282,0.892562,dist_bus,675,0.892562,0.892562,0.893176,RECOVERED,0.996028,2.417,10.203,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.26,1,1769,ITERATING,True,0.996027,-59.910445,675,0.893287,0.812765,1.034708,0.832387,0.892672,dist_bus,675,0.892672,0.892672,0.893287,RECOVERED,0.996027,2.414,10.19,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.263,1,1770,NEXT_STEP,True,0.996048,-59.92109,675,0.893333,0.812825,1.034733,0.832442,0.892719,dist_bus,675,0.892719,0.892719,0.893333,RECOVERED,0.996048,2.414,10.187,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.293,1,1772,ITERATING,True,0.996047,-60.031607,675,0.893444,0.812919,1.034865,0.832547,0.892828,dist_bus,675,0.892828,0.892828,0.893444,RECOVERED,0.996047,2.411,10.175,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.296,1,1773,NEXT_STEP,True,0.996067,-60.042223,675,0.893489,0.812978,1.034889,0.832601,0.892874,dist_bus,675,0.892874,0.892874,0.893489,RECOVERED,0.996067,2.41,10.172,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.326,1,1775,ITERATING,True,0.996067,-60.152438,675,0.893601,0.813073,1.035022,0.832707,0.892984,dist_bus,675,0.892984,0.892984,0.893601,RECOVERED,0.996067,2.407,10.159,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.329,1,1776,NEXT_STEP,True,0.996087,-60.163026,675,0.893646,0.813131,1.035046,0.832761,0.89303,dist_bus,675,0.89303,0.89303,0.893646,RECOVERED,0.996087,2.406,10.156,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.359,1,1778,ITERATING,True,0.996086,-60.272943,675,0.893756,0.813225,1.035178,0.832866,0.893139,dist_bus,675,0.893139,0.893139,0.893756,RECOVERED,0.996086,2.403,10.144,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.362,1,1779,NEXT_STEP,True,0.996106,-60.2835,675,0.893802,0.813284,1.035201,0.83292,0.893185,dist_bus,675,0.893185,0.893185,0.893802,RECOVERED,0.996106,2.403,10.141,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.392,1,1781,ITERATING,True,0.996106,-60.393119,675,0.893913,0.813378,1.035334,0.833026,0.893295,dist_bus,675,0.893295,0.893295,0.893913,RECOVERED,0.996106,2.4,10.128,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.395,1,1782,NEXT_STEP,True,0.996126,-60.403648,675,0.893958,0.813437,1.035357,0.83308,0.893341,dist_bus,675,0.893341,0.893341,0.893958,RECOVERED,0.996126,2.399,10.125,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.425,1,1784,ITERATING,True,0.996125,-60.512972,675,0.894068,0.81353,1.035489,0.833184,0.89345,dist_bus,675,0.89345,0.89345,0.894068,RECOVERED,0.996125,2.396,10.113,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.428,1,1785,NEXT_STEP,True,0.996145,-60.52347,675,0.894113,0.813589,1.035512,0.833238,0.893496,dist_bus,675,0.893496,0.893496,0.894113,RECOVERED,0.996145,2.396,10.11,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.458,1,1787,ITERATING,True,0.996144,-60.632499,675,0.894223,0.813682,1.035644,0.833343,0.893604,dist_bus,675,0.893604,0.893604,0.894223,RECOVERED,0.996144,2.393,10.097,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.461,1,1788,NEXT_STEP,True,0.996164,-60.642968,675,0.894268,0.813741,1.035667,0.833397,0.89365,dist_bus,675,0.89365,0.89365,0.894268,RECOVERED,0.996164,2.392,10.094,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.491,1,1790,ITERATING,True,0.996164,-60.751702,675,0.894379,0.813835,1.035799,0.833502,0.89376,dist_bus,675,0.89376,0.89376,0.894379,RECOVERED,0.996164,2.389,10.082,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.494,1,1791,NEXT_STEP,True,0.996184,-60.762144,675,0.894424,0.813893,1.035823,0.833556,0.893805,dist_bus,675,0.893805,0.893805,0.894424,RECOVERED,0.996184,2.388,10.079,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.524,1,1793,ITERATING,True,0.996183,-60.870588,675,0.894533,0.813987,1.035954,0.83366,0.893914,dist_bus,675,0.893914,0.893914,0.894533,RECOVERED,0.996183,2.386,10.066,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.527,1,1794,NEXT_STEP,True,0.996203,-60.881,675,0.894579,0.814045,1.035977,0.833714,0.893959,dist_bus,675,0.893959,0.893959,0.894579,RECOVERED,0.996203,2.385,10.064,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.557,1,1796,ITERATING,True,0.996202,-60.989152,675,0.894688,0.814138,1.036108,0.833818,0.894068,dist_bus,675,0.894068,0.894068,0.894688,RECOVERED,0.996202,2.382,10.051,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.56,1,1797,NEXT_STEP,True,0.996222,-60.999535,675,0.894733,0.814196,1.036131,0.833871,0.894113,dist_bus,675,0.894113,0.894113,0.894733,RECOVERED,0.996222,2.381,10.048,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.59,1,1799,ITERATING,True,0.996222,-61.107397,675,0.894843,0.81429,1.036263,0.833976,0.894222,dist_bus,675,0.894222,0.894222,0.894843,RECOVERED,0.996222,2.378,10.036,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.593,1,1800,NEXT_STEP,True,0.996241,-61.117753,675,0.894887,0.814347,1.036285,0.834029,0.894266,dist_bus,675,0.894266,0.894266,0.894887,RECOVERED,0.996241,2.378,10.033,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.623,1,1802,ITERATING,True,0.996241,-61.225327,675,0.894997,0.814441,1.036416,0.834133,0.894376,dist_bus,675,0.894376,0.894376,0.894997,RECOVERED,0.996241,2.375,10.02,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.626,1,1803,NEXT_STEP,True,0.996261,-61.235654,675,0.895042,0.814499,1.03644,0.834187,0.894421,dist_bus,675,0.894421,0.894421,0.895042,RECOVERED,0.996261,2.374,10.018,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.656,1,1805,ITERATING,True,0.99626,-61.342942,675,0.895151,0.814592,1.03657,0.83429,0.894529,dist_bus,675,0.894529,0.894529,0.895151,RECOVERED,0.99626,2.371,10.005,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.659,1,1806,NEXT_STEP,True,0.99628,-61.35324,675,0.895196,0.81465,1.036593,0.834344,0.894574,dist_bus,675,0.894574,0.894574,0.895196,RECOVERED,0.99628,2.371,10.002,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.689,1,1808,ITERATING,True,0.996279,-61.460242,675,0.895304,0.814743,1.036723,0.834447,0.894682,dist_bus,675,0.894682,0.894682,0.895304,RECOVERED,0.996279,2.368,9.99,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.692,1,1809,NEXT_STEP,True,0.996299,-61.470512,675,0.895349,0.814801,1.036747,0.834501,0.894727,dist_bus,675,0.894727,0.894727,0.895349,RECOVERED,0.996299,2.367,9.987,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.722,1,1811,ITERATING,True,0.996298,-61.577229,675,0.895458,0.814893,1.036876,0.834604,0.894835,dist_bus,675,0.894835,0.894835,0.895458,RECOVERED,0.996298,2.364,9.975,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.725,1,1812,NEXT_STEP,True,0.996318,-61.587471,675,0.895503,0.814951,1.0369,0.834657,0.89488,dist_bus,675,0.89488,0.89488,0.895503,RECOVERED,0.996318,2.364,9.972,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.755,1,1814,ITERATING,True,0.996317,-61.693905,675,0.895611,0.815044,1.037029,0.834761,0.894988,dist_bus,675,0.894988,0.894988,0.895611,RECOVERED,0.996317,2.361,9.959,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.758,1,1815,NEXT_STEP,True,0.996337,-61.704119,675,0.895656,0.815101,1.037053,0.834814,0.895033,dist_bus,675,0.895033,0.895033,0.895656,RECOVERED,0.996337,2.36,9.957,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.788,1,1817,ITERATING,True,0.996336,-61.810271,675,0.895764,0.815194,1.037182,0.834917,0.89514,dist_bus,675,0.89514,0.89514,0.895764,RECOVERED,0.996336,2.357,9.944,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.791,1,1818,NEXT_STEP,True,0.996356,-61.820458,675,0.895809,0.815251,1.037205,0.83497,0.895185,dist_bus,675,0.895185,0.895185,0.895809,RECOVERED,0.996356,2.357,9.942,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.821,1,1820,ITERATING,True,0.996355,-61.926328,675,0.895917,0.815344,1.037334,0.835073,0.895292,dist_bus,675,0.895292,0.895292,0.895917,RECOVERED,0.996355,2.354,9.929,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.824,1,1821,NEXT_STEP,True,0.996375,-61.936488,675,0.895962,0.815401,1.037358,0.835126,0.895337,dist_bus,675,0.895337,0.895337,0.895962,RECOVERED,0.996375,2.353,9.927,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.854,1,1823,ITERATING,True,0.996374,-62.042078,675,0.89607,0.815493,1.037486,0.835229,0.895444,dist_bus,675,0.895444,0.895444,0.89607,RECOVERED,0.996374,2.35,9.914,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.857,1,1824,NEXT_STEP,True,0.996394,-62.05221,675,0.896114,0.815551,1.03751,0.835282,0.895489,dist_bus,675,0.895489,0.895489,0.896114,RECOVERED,0.996394,2.35,9.912,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.887,1,1826,ITERATING,True,0.996393,-62.157522,675,0.896222,0.815643,1.037638,0.835385,0.895596,dist_bus,675,0.895596,0.895596,0.896222,RECOVERED,0.996393,2.347,9.899,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.89,1,1827,NEXT_STEP,True,0.996412,-62.167627,675,0.896266,0.815699,1.037661,0.835437,0.89564,dist_bus,675,0.89564,0.89564,0.896266,RECOVERED,0.996412,2.346,9.896,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.92,1,1829,ITERATING,True,0.996412,-62.27266,675,0.896374,0.815792,1.03779,0.83554,0.895748,dist_bus,675,0.895748,0.895748,0.896374,RECOVERED,0.996412,2.343,9.884,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.923,1,1830,NEXT_STEP,True,0.996431,-62.282739,675,0.896418,0.815849,1.037812,0.835592,0.895792,dist_bus,675,0.895792,0.895792,0.896418,RECOVERED,0.996431,2.343,9.881,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.953,1,1832,ITERATING,True,0.99643,-62.387496,675,0.896525,0.815941,1.03794,0.835695,0.895898,dist_bus,675,0.895898,0.895898,0.896525,RECOVERED,0.99643,2.34,9.869,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
