t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
10.956,1,1833,NEXT_STEP,True,0.99645,-62.397546,675,0.89657,0.815998,1.037964,0.835747,0.895943,dist_bus,675,0.895943,0.895943,0.89657,RECOVERED,0.99645,2.339,9.866,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.986,1,1835,ITERATING,True,0.996449,-62.502029,675,0.896677,0.81609,1.038092,0.83585,0.89605,dist_bus,675,0.89605,0.89605,0.896677,RECOVERED,0.996449,2.336,9.854,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
10.989,1,1836,NEXT_STEP,True,0.996469,-62.512053,675,0.896722,0.816147,1.038115,0.835902,0.896094,dist_bus,675,0.896094,0.896094,0.896722,RECOVERED,0.996469,2.336,9.851,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.019,1,1838,ITERATING,True,0.996468,-62.616262,675,0.896829,0.816239,1.038243,0.836005,0.896201,dist_bus,675,0.896201,0.896201,0.896829,RECOVERED,0.996468,2.333,9.839,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.022,1,1839,NEXT_STEP,True,0.996487,-62.626258,675,0.896872,0.816295,1.038265,0.836056,0.896244,dist_bus,675,0.896244,0.896244,0.896872,RECOVERED,0.996487,2.332,9.837,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.052,1,1841,ITERATING,True,0.996486,-62.730193,675,0.896979,0.816386,1.038393,0.836159,0.896351,dist_bus,675,0.896351,0.896351,0.896979,RECOVERED,0.996486,2.329,9.824,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.055,1,1842,NEXT_STEP,True,0.996506,-62.740163,675,0.897024,0.816443,1.038416,0.836211,0.896395,dist_bus,675,0.896395,0.896395,0.897024,RECOVERED,0.996506,2.329,9.822,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.085,1,1844,ITERATING,True,0.996505,-62.843827,675,0.89713,0.816535,1.038543,0.836313,0.896501,dist_bus,675,0.896501,0.896501,0.89713,RECOVERED,0.996505,2.326,9.809,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.088,1,1845,NEXT_STEP,True,0.996525,-62.85377,675,0.897175,0.816592,1.038567,0.836365,0.896546,dist_bus,675,0.896546,0.896546,0.897175,RECOVERED,0.996525,2.325,9.807,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.118,1,1847,ITERATING,True,0.996524,-62.957164,675,0.897281,0.816683,1.038694,0.836467,0.896652,dist_bus,675,0.896652,0.896652,0.897281,RECOVERED,0.996524,2.323,9.794,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.121,1,1848,NEXT_STEP,True,0.996543,-62.967081,675,0.897325,0.816739,1.038716,0.836519,0.896695,dist_bus,675,0.896695,0.896695,0.897325,RECOVERED,0.996543,2.322,9.792,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.151,1,1850,ITERATING,True,0.996542,-63.070204,675,0.897431,0.81683,1.038843,0.836621,0.896801,dist_bus,675,0.896801,0.896801,0.897431,RECOVERED,0.996542,2.319,9.78,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.154,1,1851,NEXT_STEP,True,0.996562,-63.080093,675,0.897475,0.816887,1.038867,0.836673,0.896845,dist_bus,675,0.896845,0.896845,0.897475,RECOVERED,0.996562,2.319,9.777,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.184,1,1853,ITERATING,True,0.996561,-63.182949,675,0.897582,0.816978,1.038993,0.836774,0.896951,dist_bus,675,0.896951,0.896951,0.897582,RECOVERED,0.996561,2.316,9.765,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.187,1,1854,NEXT_STEP,True,0.99658,-63.192813,675,0.897625,0.817034,1.039016,0.836826,0.896994,dist_bus,675,0.896994,0.896994,0.897625,RECOVERED,0.99658,2.315,9.762,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.217,1,1856,ITERATING,True,0.996579,-63.295399,675,0.897731,0.817125,1.039142,0.836927,0.8971,dist_bus,675,0.8971,0.8971,0.897731,RECOVERED,0.996579,2.312,9.75,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.22,1,1857,NEXT_STEP,True,0.996599,-63.305236,675,0.897775,0.817182,1.039166,0.836979,0.897144,dist_bus,675,0.897144,0.897144,0.897775,RECOVERED,0.996599,2.312,9.747,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.25,1,1859,ITERATING,True,0.996598,-63.407558,675,0.897882,0.817273,1.039292,0.837081,0.89725,dist_bus,675,0.89725,0.89725,0.897882,RECOVERED,0.996598,2.309,9.735,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.253,1,1860,NEXT_STEP,True,0.996617,-63.41737,675,0.897925,0.817328,1.039314,0.837132,0.897293,dist_bus,675,0.897293,0.897293,0.897925,RECOVERED,0.996617,2.308,9.733,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.283,1,1862,ITERATING,True,0.996616,-63.519425,675,0.898031,0.817419,1.03944,0.837233,0.897398,dist_bus,675,0.897398,0.897398,0.898031,RECOVERED,0.996616,2.305,9.721,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.286,1,1863,NEXT_STEP,True,0.996636,-63.529209,675,0.898075,0.817476,1.039464,0.837285,0.897442,dist_bus,675,0.897442,0.897442,0.898075,RECOVERED,0.996636,2.305,9.718,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.316,1,1865,ITERATING,True,0.996635,-63.631001,675,0.898181,0.817566,1.039589,0.837386,0.897548,dist_bus,675,0.897548,0.897548,0.898181,RECOVERED,0.996635,2.302,9.706,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.319,1,1866,NEXT_STEP,True,0.996654,-63.640761,675,0.898223,0.817622,1.039612,0.837437,0.897591,dist_bus,675,0.897591,0.897591,0.898223,RECOVERED,0.996654,2.301,9.703,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.349,1,1868,ITERATING,True,0.996653,-63.742289,675,0.898329,0.817713,1.039737,0.837538,0.897696,dist_bus,675,0.897696,0.897696,0.898329,RECOVERED,0.996653,2.299,9.691,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.352,1,1869,NEXT_STEP,True,0.996672,-63.752022,675,0.898372,0.817768,1.03976,0.837589,0.897739,dist_bus,675,0.897739,0.897739,0.898372,RECOVERED,0.996672,2.298,9.689,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.382,1,1871,ITERATING,True,0.996671,-63.853286,675,0.898478,0.817859,1.039885,0.83769,0.897844,dist_bus,675,0.897844,0.897844,0.898478,RECOVERED,0.996671,2.295,9.677,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.385,1,1872,NEXT_STEP,True,0.996691,-63.862994,675,0.898522,0.817915,1.039908,0.837742,0.897888,dist_bus,675,0.897888,0.897888,0.898522,RECOVERED,0.996691,2.295,9.674,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.415,1,1874,ITERATING,True,0.99669,-63.963999,675,0.898627,0.818005,1.040033,0.837842,0.897992,dist_bus,675,0.897992,0.897992,0.898627,RECOVERED,0.99669,2.292,9.662,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.418,1,1875,NEXT_STEP,True,0.996709,-63.973681,675,0.89867,0.81806,1.040056,0.837893,0.898035,dist_bus,675,0.898035,0.898035,0.89867,RECOVERED,0.996709,2.291,9.659,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.448,1,1877,ITERATING,True,0.996708,-64.074424,675,0.898775,0.818151,1.040181,0.837994,0.89814,dist_bus,675,0.89814,0.89814,0.898775,RECOVERED,0.996708,2.289,9.647,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.451,1,1878,NEXT_STEP,True,0.996727,-64.084081,675,0.898818,0.818206,1.040203,0.838044,0.898183,dist_bus,675,0.898183,0.898183,0.898818,RECOVERED,0.996727,2.288,9.645,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.481,1,1880,ITERATING,True,0.996726,-64.184565,675,0.898923,0.818296,1.040328,0.838145,0.898287,dist_bus,675,0.898287,0.898287,0.898923,RECOVERED,0.996726,2.285,9.633,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.484,1,1881,NEXT_STEP,True,0.996745,-64.194195,675,0.898966,0.818351,1.04035,0.838195,0.89833,dist_bus,675,0.89833,0.89833,0.898966,RECOVERED,0.996745,2.285,9.63,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.514,1,1883,ITERATING,True,0.996744,-64.29442,675,0.899071,0.818442,1.040475,0.838296,0.898434,dist_bus,675,0.898434,0.898434,0.899071,RECOVERED,0.996744,2.282,9.618,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.517,1,1884,NEXT_STEP,True,0.996764,-64.304026,675,0.899114,0.818497,1.040498,0.838347,0.898478,dist_bus,675,0.898478,0.898478,0.899114,RECOVERED,0.996764,2.281,9.616,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.547,1,1886,ITERATING,True,0.996762,-64.403995,675,0.899218,0.818587,1.040621,0.838447,0.898581,dist_bus,675,0.898581,0.898581,0.899218,RECOVERED,0.996762,2.278,9.604,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.55,1,1887,NEXT_STEP,True,0.996782,-64.413574,675,0.899262,0.818642,1.040645,0.838498,0.898625,dist_bus,675,0.898625,0.898625,0.899262,RECOVERED,0.996782,2.278,9.601,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.58,1,1889,ITERATING,True,0.996781,-64.513286,675,0.899366,0.818732,1.040769,0.838598,0.898729,dist_bus,675,0.898729,0.898729,0.899366,RECOVERED,0.996781,2.275,9.589,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.583,1,1890,NEXT_STEP,True,0.9968,-64.522842,675,0.899409,0.818787,1.040791,0.838648,0.898772,dist_bus,675,0.898772,0.898772,0.899409,RECOVERED,0.9968,2.275,9.587,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.613,1,1892,ITERATING,True,0.996799,-64.622297,675,0.899514,0.818877,1.040915,0.838748,0.898876,dist_bus,675,0.898876,0.898876,0.899514,RECOVERED,0.996799,2.272,9.575,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.616,1,1893,NEXT_STEP,True,0.996818,-64.631827,675,0.899556,0.818931,1.040938,0.838799,0.898918,dist_bus,675,0.898918,0.898918,0.899556,RECOVERED,0.996818,2.271,9.572,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.646,1,1895,ITERATING,True,0.996817,-64.731028,675,0.89966,0.819021,1.041061,0.838899,0.899022,dist_bus,675,0.899022,0.899022,0.89966,RECOVERED,0.996817,2.268,9.56,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.649,1,1896,NEXT_STEP,True,0.996836,-64.740533,675,0.899703,0.819076,1.041084,0.838949,0.899064,dist_bus,675,0.899064,0.899064,0.899703,RECOVERED,0.996836,2.268,9.558,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.679,1,1898,ITERATING,True,0.996835,-64.839479,675,0.899807,0.819166,1.041207,0.839049,0.899168,dist_bus,675,0.899168,0.899168,0.899807,RECOVERED,0.996835,2.265,9.546,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.682,1,1899,NEXT_STEP,True,0.996854,-64.84896,675,0.899849,0.81922,1.04123,0.839099,0.899211,dist_bus,675,0.899211,0.899211,0.899849,RECOVERED,0.996854,2.265,9.544,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.712,1,1901,ITERATING,True,0.996853,-64.947653,675,0.899954,0.81931,1.041353,0.839198,0.899314,dist_bus,675,0.899314,0.899314,0.899954,RECOVERED,0.996853,2.262,9.532,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.715,1,1902,NEXT_STEP,True,0.996872,-64.957108,675,0.899996,0.819364,1.041375,0.839248,0.899357,dist_bus,675,0.899357,0.899357,0.899996,RECOVERED,0.996872,2.261,9.529,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.745,1,1904,ITERATING,True,0.996871,-65.055549,675,0.9001,0.819454,1.041498,0.839348,0.89946,dist_bus,675,0.89946,0.89946,0.9001,RECOVERED,0.996871,2.258,9.517,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.748,1,1905,NEXT_STEP,True,0.99689,-65.06498,675,0.900142,0.819508,1.041521,0.839398,0.899502,dist_bus,675,0.899502,0.899502,0.900142,RECOVERED,0.99689,2.258,9.515,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.778,1,1907,ITERATING,True,0.996889,-65.163169,675,0.900246,0.819598,1.041643,0.839497,0.899606,dist_bus,675,0.899606,0.899606,0.900246,RECOVERED,0.996889,2.255,9.503,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.781,1,1908,NEXT_STEP,True,0.996908,-65.172575,675,0.900288,0.819652,1.041666,0.839547,0.899648,dist_bus,675,0.899648,0.899648,0.900288,RECOVERED,0.996908,2.255,9.501,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.811,1,1910,ITERATING,True,0.996907,-65.270514,675,0.900392,0.819741,1.041788,0.839647,0.899751,dist_bus,675,0.899751,0.899751,0.900392,RECOVERED,0.996907,2.252,9.489,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.814,1,1911,NEXT_STEP,True,0.996926,-65.279896,675,0.900434,0.819795,1.041811,0.839696,0.899793,dist_bus,675,0.899793,0.899793,0.900434,RECOVERED,0.996926,2.251,9.486,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.844,1,1913,ITERATING,True,0.996924,-65.377584,675,0.900537,0.819884,1.041932,0.839795,0.899895,dist_bus,675,0.899895,0.899895,0.900537,RECOVERED,0.996924,2.248,9.475,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.847,1,1914,NEXT_STEP,True,0.996943,-65.38694,675,0.900579,0.819938,1.041955,0.839845,0.899938,dist_bus,675,0.899938,0.899938,0.900579,RECOVERED,0.996943,2.248,9.472,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.877,1,1916,ITERATING,True,0.996942,-65.484378,675,0.900683,0.820027,1.042077,0.839944,0.90004,dist_bus,675,0.90004,0.90004,0.900683,RECOVERED,0.996942,2.245,9.46,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.88,1,1917,NEXT_STEP,True,0.996961,-65.493711,675,0.900725,0.820081,1.042099,0.839993,0.900082,dist_bus,675,0.900082,0.900082,0.900725,RECOVERED,0.996961,2.245,9.458,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.91,1,1919,ITERATING,True,0.99696,-65.590902,675,0.900828,0.82017,1.042221,0.840092,0.900185,dist_bus,675,0.900185,0.900185,0.900828,RECOVERED,0.99696,2.242,9.446,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.913,1,1920,NEXT_STEP,True,0.996979,-65.600211,675,0.90087,0.820224,1.042244,0.840142,0.900227,dist_bus,675,0.900227,0.900227,0.90087,RECOVERED,0.996979,2.241,9.444,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.943,1,1922,ITERATING,True,0.996978,-65.697154,675,0.900973,0.820313,1.042365,0.840241,0.90033,dist_bus,675,0.90033,0.90033,0.900973,RECOVERED,0.996978,2.239,9.432,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.946,1,1923,NEXT_STEP,True,0.996997,-65.706438,675,0.901015,0.820367,1.042388,0.84029,0.900372,dist_bus,675,0.900372,0.900372,0.901015,RECOVERED,0.996997,2.238,9.43,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.976,1,1925,ITERATING,True,0.996996,-65.803135,675,0.901118,0.820456,1.042509,0.840389,0.900474,dist_bus,675,0.900474,0.900474,0.901118,RECOVERED,0.996996,2.235,9.418,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
11.979,1,1926,NEXT_STEP,True,0.997014,-65.812395,675,0.901159,0.820509,1.042531,0.840437,0.900515,dist_bus,675,0.900515,0.900515,0.901159,RECOVERED,0.997014,2.235,9.415,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.009,1,1928,ITERATING,True,0.997013,-65.908844,675,0.901262,0.820598,1.042652,0.840536,0.900617,dist_bus,675,0.900617,0.900617,0.901262,RECOVERED,0.997013,2.232,9.404,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.012,1,1929,NEXT_STEP,True,0.997032,-65.918079,675,0.901304,0.820651,1.042675,0.840585,0.900659,dist_bus,675,0.900659,0.900659,0.901304,RECOVERED,0.997032,2.232,9.401,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.042,1,1931,ITERATING,True,0.997031,-66.014284,675,0.901407,0.82074,1.042796,0.840684,0.900761,dist_bus,675,0.900761,0.900761,0.901407,RECOVERED,0.997031,2.229,9.39,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.045,1,1932,NEXT_STEP,True,0.99705,-66.023496,675,0.901448,0.820793,1.042818,0.840733,0.900803,dist_bus,675,0.900803,0.900803,0.901448,RECOVERED,0.99705,2.228,9.387,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.075,1,1934,ITERATING,True,0.997049,-66.119456,675,0.901551,0.820882,1.042939,0.840831,0.900905,dist_bus,675,0.900905,0.900905,0.901551,RECOVERED,0.997049,2.226,9.376,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.078,1,1935,NEXT_STEP,True,0.997067,-66.128644,675,0.901592,0.820935,1.04296,0.840879,0.900946,dist_bus,675,0.900946,0.900946,0.901592,RECOVERED,0.997067,2.225,9.373,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.108,1,1937,ITERATING,True,0.997066,-66.224359,675,0.901694,0.821023,1.043081,0.840978,0.901048,dist_bus,675,0.901048,0.901048,0.901694,RECOVERED,0.997066,2.222,9.361,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.111,1,1938,NEXT_STEP,True,0.997085,-66.233522,675,0.901736,0.821077,1.043104,0.841027,0.90109,dist_bus,675,0.90109,0.90109,0.901736,RECOVERED,0.997085,2.222,9.359,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.141,1,1940,ITERATING,True,0.997084,-66.328995,675,0.901838,0.821165,1.043224,0.841125,0.901191,dist_bus,675,0.901191,0.901191,0.901838,RECOVERED,0.997084,2.219,9.347,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.144,1,1941,NEXT_STEP,True,0.997103,-66.338135,675,0.90188,0.821218,1.043247,0.841174,0.901233,dist_bus,675,0.901233,0.901233,0.90188,RECOVERED,0.997103,2.219,9.345,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.174,1,1943,ITERATING,True,0.997102,-66.433365,675,0.901982,0.821307,1.043367,0.841272,0.901335,dist_bus,675,0.901335,0.901335,0.901982,RECOVERED,0.997102,2.216,9.333,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.177,1,1944,NEXT_STEP,True,0.99712,-66.442481,675,0.902022,0.821359,1.043388,0.84132,0.901375,dist_bus,675,0.901375,0.901375,0.902022,RECOVERED,0.99712,2.215,9.331,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.207,1,1946,ITERATING,True,0.997119,-66.537468,675,0.902125,0.821447,1.043509,0.841418,0.901477,dist_bus,675,0.901477,0.901477,0.902125,RECOVERED,0.997119,2.213,9.32,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.21,1,1947,NEXT_STEP,True,0.997138,-66.54656,675,0.902166,0.821501,1.043531,0.841467,0.901518,dist_bus,675,0.901518,0.901518,0.902166,RECOVERED,0.997138,2.212,9.317,on,True,1.0,1.05,0.083,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.24,1,1949,ITERATING,True,0.997137,-66.641307,675,0.902908,0.82156,1.043192,0.843972,0.902272,dist_bus,675,0.902272,0.902272,0.902908,RECOVERED,0.997137,2.187,9.164,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.243,1,1950,NEXT_STEP,True,0.997325,-66.648376,675,0.903196,0.821126,1.043413,0.84505,0.902557,dist_bus,675,0.902557,0.902557,0.903196,RECOVERED,0.997325,2.185,9.155,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.273,1,1952,ITERATING,True,0.997353,-66.742035,675,0.903279,0.821367,1.043545,0.844926,0.90264,dist_bus,675,0.90264,0.90264,0.903279,RECOVERED,0.997353,2.183,9.148,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.276,1,1953,NEXT_STEP,True,0.997365,-66.751186,675,0.903306,0.821526,1.043534,0.844859,0.902668,dist_bus,675,0.902668,0.902668,0.903306,RECOVERED,0.997365,2.183,9.146,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.306,1,1955,ITERATING,True,0.997377,-66.844843,675,0.903422,0.821598,1.043673,0.844995,0.902783,dist_bus,675,0.902783,0.902783,0.903422,RECOVERED,0.997377,2.18,9.134,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.309,1,1956,NEXT_STEP,True,0.997396,-66.853828,675,0.90346,0.821627,1.0437,0.845053,0.902821,dist_bus,675,0.902821,0.902821,0.90346,RECOVERED,0.997396,2.18,9.132,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.339,1,1958,ITERATING,True,0.997403,-66.947349,675,0.903569,0.821727,1.043825,0.845154,0.90293,dist_bus,675,0.90293,0.90293,0.903569,RECOVERED,0.997403,2.177,9.121,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.342,1,1959,NEXT_STEP,True,0.997421,-66.956317,675,0.903608,0.82178,1.043846,0.845197,0.902968,dist_bus,675,0.902968,0.902968,0.903608,RECOVERED,0.997421,2.177,9.119,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.372,1,1961,ITERATING,True,0.997424,-67.049651,675,0.903713,0.821871,1.043968,0.845299,0.903073,dist_bus,675,0.903073,0.903073,0.903713,RECOVERED,0.997424,2.174,9.107,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.375,1,1962,NEXT_STEP,True,0.997442,-67.058594,675,0.903752,0.821922,1.04399,0.845345,0.903112,dist_bus,675,0.903112,0.903112,0.903752,RECOVERED,0.997442,2.174,9.105,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.405,1,1964,ITERATING,True,0.997442,-67.151717,675,0.903854,0.822011,1.044109,0.845444,0.903214,dist_bus,675,0.903214,0.903214,0.903854,RECOVERED,0.997442,2.171,9.094,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.408,1,1965,NEXT_STEP,True,0.99746,-67.160634,675,0.903894,0.822063,1.04413,0.84549,0.903254,dist_bus,675,0.903254,0.903254,0.903894,RECOVERED,0.99746,2.171,9.092,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.438,1,1967,ITERATING,True,0.997458,-67.253522,675,0.903994,0.822149,1.044247,0.845587,0.903353,dist_bus,675,0.903353,0.903353,0.903994,RECOVERED,0.997458,2.168,9.08,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.441,1,1968,NEXT_STEP,True,0.997476,-67.262414,675,0.904035,0.822202,1.044268,0.845634,0.903394,dist_bus,675,0.903394,0.903394,0.904035,RECOVERED,0.997476,2.168,9.078,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.471,1,1970,ITERATING,True,0.997473,-67.355054,675,0.904134,0.822287,1.044384,0.845729,0.903492,dist_bus,675,0.903492,0.903492,0.904134,RECOVERED,0.997473,2.165,9.067,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.474,1,1971,NEXT_STEP,True,0.997491,-67.36392,675,0.904174,0.82234,1.044405,0.845776,0.903533,dist_bus,675,0.903533,0.903533,0.904174,RECOVERED,0.997491,2.164,9.064,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.504,1,1973,ITERATING,True,0.997487,-67.456301,675,0.904272,0.822425,1.04452,0.845871,0.90363,dist_bus,675,0.90363,0.90363,0.904272,RECOVERED,0.997487,2.162,9.053,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.507,1,1974,NEXT_STEP,True,0.997505,-67.46514,675,0.904312,0.822477,1.044541,0.845918,0.90367,dist_bus,675,0.90367,0.90367,0.904312,RECOVERED,0.997505,2.161,9.051,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.537,1,1976,ITERATING,True,0.997501,-67.557256,675,0.90441,0.822562,1.044656,0.846012,0.903768,dist_bus,675,0.903768,0.903768,0.90441,RECOVERED,0.997501,2.159,9.039,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.54,1,1977,NEXT_STEP,True,0.997519,-67.566068,675,0.90445,0.822614,1.044677,0.84606,0.903808,dist_bus,675,0.903808,0.903808,0.90445,RECOVERED,0.997519,2.158,9.037,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.57,1,1979,ITERATING,True,0.997514,-67.657913,675,0.904547,0.822698,1.04479,0.846153,0.903904,dist_bus,675,0.903904,0.903904,0.904547,RECOVERED,0.997514,2.156,9.026,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.573,1,1980,NEXT_STEP,True,0.997532,-67.666697,675,0.904587,0.822751,1.044811,0.8462,0.903945,dist_bus,675,0.903945,0.903945,0.904587,RECOVERED,0.997532,2.155,9.024,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.603,1,1982,ITERATING,True,0.997528,-67.758265,675,0.904685,0.822835,1.044925,0.846294,0.904042,dist_bus,675,0.904042,0.904042,0.904685,RECOVERED,0.997528,2.152,9.012,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.606,1,1983,NEXT_STEP,True,0.997545,-67.767024,675,0.904724,0.822887,1.044945,0.846341,0.904081,dist_bus,675,0.904081,0.904081,0.904724,RECOVERED,0.997545,2.152,9.01,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.636,1,1985,ITERATING,True,0.997541,-67.858314,675,0.904822,0.822971,1.045059,0.846435,0.904178,dist_bus,675,0.904178,0.904178,0.904822,RECOVERED,0.997541,2.149,8.999,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.639,1,1986,NEXT_STEP,True,0.997559,-67.867045,675,0.904862,0.823024,1.04508,0.846482,0.904218,dist_bus,675,0.904218,0.904218,0.904862,RECOVERED,0.997559,2.149,8.997,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.669,1,1988,ITERATING,True,0.997554,-67.958058,675,0.904958,0.823107,1.045193,0.846574,0.904314,dist_bus,675,0.904314,0.904314,0.904958,RECOVERED,0.997554,2.146,8.985,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.672,1,1989,NEXT_STEP,True,0.997572,-67.96676,675,0.904998,0.823159,1.045214,0.846622,0.904354,dist_bus,675,0.904354,0.904354,0.904998,RECOVERED,0.997572,2.146,8.983,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.702,1,1991,ITERATING,True,0.997567,-68.057491,675,0.905095,0.823243,1.045327,0.846714,0.90445,dist_bus,675,0.90445,0.90445,0.905095,RECOVERED,0.997567,2.143,8.972,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.705,1,1992,NEXT_STEP,True,0.997585,-68.066166,675,0.905135,0.823295,1.045348,0.846762,0.90449,dist_bus,675,0.90449,0.90449,0.905135,RECOVERED,0.997585,2.143,8.97,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.735,1,1994,ITERATING,True,0.997581,-68.156616,675,0.905232,0.823379,1.045461,0.846855,0.904587,dist_bus,675,0.904587,0.904587,0.905232,RECOVERED,0.997581,2.14,8.959,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.738,1,1995,NEXT_STEP,True,0.997599,-68.165264,675,0.905272,0.823431,1.045482,0.846902,0.904627,dist_bus,675,0.904627,0.904627,0.905272,RECOVERED,0.997599,2.14,8.956,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.768,1,1997,ITERATING,True,0.997594,-68.255433,675,0.905368,0.823514,1.045594,0.846994,0.904722,dist_bus,675,0.904722,0.904722,0.905368,RECOVERED,0.997594,2.137,8.945,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.771,1,1998,NEXT_STEP,True,0.997612,-68.264052,675,0.905408,0.823566,1.045615,0.847041,0.904762,dist_bus,675,0.904762,0.904762,0.905408,RECOVERED,0.997612,2.137,8.943,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.801,1,2000,ITERATING,True,0.997608,-68.353939,675,0.905504,0.82365,1.045728,0.847134,0.904858,dist_bus,675,0.904858,0.904858,0.905504,RECOVERED,0.997608,2.134,8.932,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.804,1,2001,NEXT_STEP,True,0.997626,-68.362532,675,0.905544,0.823702,1.045749,0.847181,0.904898,dist_bus,675,0.904898,0.904898,0.905544,RECOVERED,0.997626,2.133,8.93,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.834,1,2003,ITERATING,True,0.997622,-68.452139,675,0.905641,0.823786,1.045862,0.847274,0.904994,dist_bus,675,0.904994,0.904994,0.905641,RECOVERED,0.997622,2.131,8.918,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.837,1,2004,NEXT_STEP,True,0.99764,-68.460704,675,0.90568,0.823837,1.045883,0.847321,0.905034,dist_bus,675,0.905034,0.905034,0.90568,RECOVERED,0.99764,2.13,8.916,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.867,1,2006,ITERATING,True,0.997636,-68.550031,675,0.905777,0.823921,1.045996,0.847414,0.90513,dist_bus,675,0.90513,0.90513,0.905777,RECOVERED,0.997636,2.128,8.905,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.87,1,2007,NEXT_STEP,True,0.997653,-68.558569,675,0.905816,0.823972,1.046016,0.847459,0.905169,dist_bus,675,0.905169,0.905169,0.905816,RECOVERED,0.997653,2.127,8.903,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.9,1,2009,ITERATING,True,0.99765,-68.647615,675,0.905913,0.824056,1.046129,0.847553,0.905265,dist_bus,675,0.905265,0.905265,0.905913,RECOVERED,0.99765,2.125,8.892,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.903,1,2010,NEXT_STEP,True,0.997668,-68.656126,675,0.905952,0.824108,1.04615,0.847599,0.905305,dist_bus,675,0.905305,0.905305,0.905952,RECOVERED,0.997668,2.124,8.89,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.933,1,2012,ITERATING,True,0.997664,-68.744897,675,0.906049,0.824191,1.046262,0.847692,0.905401,dist_bus,675,0.905401,0.905401,0.906049,RECOVERED,0.997664,2.122,8.879,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.936,1,2013,NEXT_STEP,True,0.997682,-68.75338,675,0.906088,0.824243,1.046283,0.847738,0.90544,dist_bus,675,0.90544,0.90544,0.906088,RECOVERED,0.997682,2.121,8.876,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.966,1,2015,ITERATING,True,0.997679,-68.841874,675,0.906185,0.824327,1.046396,0.847832,0.905537,dist_bus,675,0.905537,0.905537,0.906185,RECOVERED,0.997679,2.119,8.865,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.969,1,2016,NEXT_STEP,True,0.997696,-68.850332,675,0.906224,0.824377,1.046416,0.847877,0.905575,dist_bus,675,0.905575,0.905575,0.906224,RECOVERED,0.997696,2.118,8.863,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
12.999,1,2018,ITERATING,True,0.997693,-68.938552,675,0.90632,0.824462,1.046529,0.847971,0.905672,dist_bus,675,0.905672,0.905672,0.90632,RECOVERED,0.997693,2.116,8.852,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.002,1,2019,NEXT_STEP,True,0.997711,-68.946982,675,0.90636,0.824513,1.04655,0.848017,0.905711,dist_bus,675,0.905711,0.905711,0.90636,RECOVERED,0.997711,2.115,8.85,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.032,1,2021,ITERATING,True,0.997708,-69.034932,675,0.906456,0.824597,1.046663,0.84811,0.905807,dist_bus,675,0.905807,0.905807,0.906456,RECOVERED,0.997708,2.113,8.839,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.035,1,2022,NEXT_STEP,True,0.997726,-69.043336,675,0.906496,0.824648,1.046684,0.848156,0.905847,dist_bus,675,0.905847,0.905847,0.906496,RECOVERED,0.997726,2.112,8.837,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.065,1,2024,ITERATING,True,0.997723,-69.131017,675,0.906592,0.824732,1.046796,0.848249,0.905942,dist_bus,675,0.905942,0.905942,0.906592,RECOVERED,0.997723,2.11,8.826,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.068,1,2025,NEXT_STEP,True,0.997741,-69.139395,675,0.906631,0.824783,1.046817,0.848295,0.905982,dist_bus,675,0.905982,0.905982,0.906631,RECOVERED,0.997741,2.109,8.824,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.098,1,2027,ITERATING,True,0.997738,-69.22681,675,0.906728,0.824866,1.046929,0.848388,0.906077,dist_bus,675,0.906077,0.906077,0.906728,RECOVERED,0.997738,2.107,8.813,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.101,1,2028,NEXT_STEP,True,0.997756,-69.235162,675,0.906767,0.824917,1.046951,0.848433,0.906117,dist_bus,675,0.906117,0.906117,0.906767,RECOVERED,0.997756,2.106,8.811,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.131,1,2030,ITERATING,True,0.997754,-69.322315,675,0.906864,0.825002,1.047064,0.848527,0.906213,dist_bus,675,0.906213,0.906213,0.906864,RECOVERED,0.997754,2.104,8.8,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.134,1,2031,NEXT_STEP,True,0.997771,-69.330642,675,0.906902,0.825051,1.047084,0.848572,0.906252,dist_bus,675,0.906252,0.906252,0.906902,RECOVERED,0.997771,2.103,8.797,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.164,1,2033,ITERATING,True,0.997769,-69.417534,675,0.906999,0.825136,1.047196,0.848665,0.906348,dist_bus,675,0.906348,0.906348,0.906999,RECOVERED,0.997769,2.101,8.787,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.167,1,2034,NEXT_STEP,True,0.997787,-69.425835,675,0.907038,0.825187,1.047217,0.848711,0.906387,dist_bus,675,0.906387,0.906387,0.907038,RECOVERED,0.997787,2.1,8.784,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.197,1,2036,ITERATING,True,0.997784,-69.512472,675,0.907134,0.82527,1.047329,0.848803,0.906482,dist_bus,675,0.906482,0.906482,0.907134,RECOVERED,0.997784,2.098,8.773,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.2,1,2037,NEXT_STEP,True,0.997802,-69.520747,675,0.907173,0.825321,1.04735,0.848849,0.906522,dist_bus,675,0.906522,0.906522,0.907173,RECOVERED,0.997802,2.097,8.771,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.23,1,2039,ITERATING,True,0.9978,-69.607129,675,0.90727,0.825405,1.047462,0.848942,0.906618,dist_bus,675,0.906618,0.906618,0.90727,RECOVERED,0.9978,2.095,8.76,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.233,1,2040,NEXT_STEP,True,0.997818,-69.615381,675,0.907309,0.825455,1.047484,0.848987,0.906657,dist_bus,675,0.906657,0.906657,0.907309,RECOVERED,0.997818,2.094,8.758,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.263,1,2042,ITERATING,True,0.997816,-69.701513,675,0.907405,0.825539,1.047596,0.849081,0.906753,dist_bus,675,0.906753,0.906753,0.907405,RECOVERED,0.997816,2.092,8.747,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.266,1,2043,NEXT_STEP,True,0.997834,-69.70974,675,0.907444,0.82559,1.047617,0.849126,0.906792,dist_bus,675,0.906792,0.906792,0.907444,RECOVERED,0.997834,2.091,8.745,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.296,1,2045,ITERATING,True,0.997832,-69.795625,675,0.90754,0.825674,1.047729,0.849219,0.906887,dist_bus,675,0.906887,0.906887,0.90754,RECOVERED,0.997832,2.089,8.735,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.299,1,2046,NEXT_STEP,True,0.997849,-69.803828,675,0.907578,0.825723,1.047749,0.849263,0.906925,dist_bus,675,0.906925,0.906925,0.907578,RECOVERED,0.997849,2.088,8.732,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.329,1,2048,ITERATING,True,0.997848,-69.889466,675,0.907676,0.825808,1.047862,0.849357,0.907022,dist_bus,675,0.907022,0.907022,0.907676,RECOVERED,0.997848,2.086,8.722,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.332,1,2049,NEXT_STEP,True,0.997865,-69.897647,675,0.907713,0.825857,1.047882,0.849401,0.90706,dist_bus,675,0.90706,0.90706,0.907713,RECOVERED,0.997865,2.085,8.72,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.362,1,2051,ITERATING,True,0.997863,-69.983043,675,0.907809,0.825941,1.047993,0.849494,0.907155,dist_bus,675,0.907155,0.907155,0.907809,RECOVERED,0.997863,2.083,8.709,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.365,1,2052,NEXT_STEP,True,0.997881,-69.991198,675,0.907848,0.825991,1.048014,0.849539,0.907194,dist_bus,675,0.907194,0.907194,0.907848,RECOVERED,0.997881,2.082,8.707,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.395,1,2054,ITERATING,True,0.997879,-70.076356,675,0.907944,0.826075,1.048126,0.849632,0.90729,dist_bus,675,0.90729,0.90729,0.907944,RECOVERED,0.997879,2.08,8.696,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.398,1,2055,NEXT_STEP,True,0.997897,-70.084488,675,0.907983,0.826125,1.048147,0.849677,0.907328,dist_bus,675,0.907328,0.907328,0.907983,RECOVERED,0.997897,2.079,8.694,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.428,1,2057,ITERATING,True,0.997895,-70.169409,675,0.908078,0.826208,1.048258,0.849769,0.907424,dist_bus,675,0.907424,0.907424,0.908078,RECOVERED,0.997895,2.077,8.683,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.431,1,2058,NEXT_STEP,True,0.997913,-70.177518,675,0.908117,0.826258,1.048279,0.849814,0.907462,dist_bus,675,0.907462,0.907462,0.908117,RECOVERED,0.997913,2.076,8.681,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.461,1,2060,ITERATING,True,0.997911,-70.262203,675,0.908213,0.826342,1.04839,0.849906,0.907557,dist_bus,675,0.907557,0.907557,0.908213,RECOVERED,0.997911,2.074,8.67,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.464,1,2061,NEXT_STEP,True,0.997928,-70.27029,675,0.90825,0.826391,1.04841,0.84995,0.907595,dist_bus,675,0.907595,0.907595,0.90825,RECOVERED,0.997928,2.073,8.668,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.494,1,2063,ITERATING,True,0.997927,-70.354741,675,0.908347,0.826475,1.048522,0.850044,0.907691,dist_bus,675,0.907691,0.907691,0.908347,RECOVERED,0.997927,2.071,8.657,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.497,1,2064,NEXT_STEP,True,0.997944,-70.362805,675,0.908384,0.826524,1.048542,0.850087,0.907729,dist_bus,675,0.907729,0.907729,0.908384,RECOVERED,0.997944,2.071,8.655,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.527,1,2066,ITERATING,True,0.997943,-70.447025,675,0.908481,0.826608,1.048654,0.850181,0.907824,dist_bus,675,0.907824,0.907824,0.908481,RECOVERED,0.997943,2.068,8.645,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.53,1,2067,NEXT_STEP,True,0.99796,-70.455067,675,0.908518,0.826657,1.048674,0.850224,0.907862,dist_bus,675,0.907862,0.907862,0.908518,RECOVERED,0.99796,2.068,8.643,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.56,1,2069,ITERATING,True,0.997958,-70.539058,675,0.908614,0.82674,1.048784,0.850316,0.907957,dist_bus,675,0.907957,0.907957,0.908614,RECOVERED,0.997958,2.065,8.632,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.563,1,2070,NEXT_STEP,True,0.997976,-70.547076,675,0.908652,0.82679,1.048805,0.850361,0.907995,dist_bus,675,0.907995,0.907995,0.908652,RECOVERED,0.997976,2.065,8.63,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.593,1,2072,ITERATING,True,0.997974,-70.630838,675,0.908747,0.826873,1.048915,0.850453,0.90809,dist_bus,675,0.90809,0.90809,0.908747,RECOVERED,0.997974,2.062,8.619,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.596,1,2073,NEXT_STEP,True,0.997992,-70.638835,675,0.908785,0.826922,1.048937,0.850497,0.908128,dist_bus,675,0.908128,0.908128,0.908785,RECOVERED,0.997992,2.062,8.617,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.626,1,2075,ITERATING,True,0.99799,-70.722371,675,0.90888,0.827005,1.049047,0.850589,0.908223,dist_bus,675,0.908223,0.908223,0.90888,RECOVERED,0.99799,2.059,8.606,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.629,1,2076,NEXT_STEP,True,0.998007,-70.730345,675,0.908918,0.827054,1.049067,0.850633,0.90826,dist_bus,675,0.90826,0.90826,0.908918,RECOVERED,0.998007,2.059,8.604,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.659,1,2078,ITERATING,True,0.998006,-70.813654,675,0.909014,0.827138,1.049178,0.850726,0.908355,dist_bus,675,0.908355,0.908355,0.909014,RECOVERED,0.998006,2.056,8.594,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.662,1,2079,NEXT_STEP,True,0.998023,-70.821607,675,0.909051,0.827186,1.049198,0.850769,0.908393,dist_bus,675,0.908393,0.908393,0.909051,RECOVERED,0.998023,2.056,8.592,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.692,1,2081,ITERATING,True,0.998021,-70.904692,675,0.909146,0.827269,1.049307,0.850861,0.908487,dist_bus,675,0.908487,0.908487,0.909146,RECOVERED,0.998021,2.054,8.581,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.695,1,2082,NEXT_STEP,True,0.998039,-70.912621,675,0.909184,0.827318,1.049328,0.850905,0.908525,dist_bus,675,0.908525,0.908525,0.909184,RECOVERED,0.998039,2.053,8.579,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.725,1,2084,ITERATING,True,0.998037,-70.995483,675,0.909278,0.827401,1.049438,0.850996,0.908619,dist_bus,675,0.908619,0.908619,0.909278,RECOVERED,0.998037,2.051,8.568,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.728,1,2085,NEXT_STEP,True,0.998054,-71.003391,675,0.909316,0.827449,1.049458,0.85104,0.908657,dist_bus,675,0.908657,0.908657,0.909316,RECOVERED,0.998054,2.05,8.566,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.758,1,2087,ITERATING,True,0.998053,-71.086029,675,0.909411,0.827533,1.049568,0.851132,0.908752,dist_bus,675,0.908752,0.908752,0.909411,RECOVERED,0.998053,2.048,8.556,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.761,1,2088,NEXT_STEP,True,0.99807,-71.093916,675,0.909448,0.827581,1.049588,0.851175,0.908789,dist_bus,675,0.908789,0.908789,0.909448,RECOVERED,0.99807,2.047,8.554,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.791,1,2090,ITERATING,True,0.998068,-71.176333,675,0.909543,0.827664,1.049697,0.851267,0.908883,dist_bus,675,0.908883,0.908883,0.909543,RECOVERED,0.998068,2.045,8.543,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.794,1,2091,NEXT_STEP,True,0.998086,-71.184197,675,0.909581,0.827713,1.049718,0.851311,0.908921,dist_bus,675,0.908921,0.908921,0.909581,RECOVERED,0.998086,2.044,8.541,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.824,1,2093,ITERATING,True,0.998084,-71.266393,675,0.909675,0.827795,1.049827,0.851402,0.909014,dist_bus,675,0.909014,0.909014,0.909675,RECOVERED,0.998084,2.042,8.531,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.827,1,2094,NEXT_STEP,True,0.998101,-71.274236,675,0.909712,0.827843,1.049847,0.851445,0.909052,dist_bus,675,0.909052,0.909052,0.909712,RECOVERED,0.998101,2.042,8.529,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.857,1,2096,ITERATING,True,0.9981,-71.35621,675,0.909807,0.827927,1.049957,0.851537,0.909146,dist_bus,675,0.909146,0.909146,0.909807,RECOVERED,0.9981,2.039,8.518,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.86,1,2097,NEXT_STEP,True,0.998117,-71.364033,675,0.909844,0.827974,1.049977,0.85158,0.909183,dist_bus,675,0.909183,0.909183,0.909844,RECOVERED,0.998117,2.039,8.516,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.89,1,2099,ITERATING,True,0.998115,-71.445789,675,0.909938,0.828057,1.050086,0.851671,0.909276,dist_bus,675,0.909276,0.909276,0.909938,RECOVERED,0.998115,2.036,8.506,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.893,1,2100,NEXT_STEP,True,0.998133,-71.453588,675,0.909976,0.828106,1.050107,0.851715,0.909314,dist_bus,675,0.909314,0.909314,0.909976,RECOVERED,0.998133,2.036,8.504,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.923,1,2102,ITERATING,True,0.998131,-71.535126,675,0.910069,0.828188,1.050215,0.851805,0.909408,dist_bus,675,0.909408,0.909408,0.910069,RECOVERED,0.998131,2.033,8.493,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.926,1,2103,NEXT_STEP,True,0.998148,-71.542905,675,0.910106,0.828236,1.050235,0.851848,0.909445,dist_bus,675,0.909445,0.909445,0.910106,RECOVERED,0.998148,2.033,8.491,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.956,1,2105,ITERATING,True,0.998147,-71.624224,675,0.910201,0.828319,1.050344,0.85194,0.909539,dist_bus,675,0.909539,0.909539,0.910201,RECOVERED,0.998147,2.03,8.481,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.959,1,2106,NEXT_STEP,True,0.998164,-71.631982,675,0.910238,0.828366,1.050364,0.851983,0.909576,dist_bus,675,0.909576,0.909576,0.910238,RECOVERED,0.998164,2.03,8.479,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
13.989,1,2108,ITERATING,True,0.998162,-71.713085,675,0.910331,0.828449,1.050472,0.852073,0.909669,dist_bus,675,0.909669,0.909669,0.910331,RECOVERED,0.998162,2.028,8.468,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
