t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
13.992,1,2109,NEXT_STEP,True,0.998179,-71.720821,675,0.910368,0.828496,1.050492,0.852116,0.909706,dist_bus,675,0.909706,0.909706,0.910368,RECOVERED,0.998179,2.027,8.466,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.022,1,2111,ITERATING,True,0.998178,-71.801707,675,0.910463,0.828579,1.050601,0.852208,0.909799,dist_bus,675,0.909799,0.909799,0.910463,RECOVERED,0.998178,2.025,8.456,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.025,1,2112,NEXT_STEP,True,0.998195,-71.809423,675,0.910499,0.828627,1.050621,0.85225,0.909836,dist_bus,675,0.909836,0.909836,0.910499,RECOVERED,0.998195,2.024,8.454,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.055,1,2114,ITERATING,True,0.998193,-71.890095,675,0.910593,0.828709,1.050729,0.852341,0.909929,dist_bus,675,0.909929,0.909929,0.910593,RECOVERED,0.998193,2.022,8.443,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.058,1,2115,NEXT_STEP,True,0.998211,-71.897788,675,0.91063,0.828757,1.05075,0.852384,0.909967,dist_bus,675,0.909967,0.909967,0.91063,RECOVERED,0.998211,2.021,8.441,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.088,1,2117,ITERATING,True,0.998209,-71.978247,675,0.910723,0.828839,1.050857,0.852474,0.910059,dist_bus,675,0.910059,0.910059,0.910723,RECOVERED,0.998209,2.019,8.431,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.091,1,2118,NEXT_STEP,True,0.998226,-71.98592,675,0.91076,0.828886,1.050877,0.852517,0.910096,dist_bus,675,0.910096,0.910096,0.91076,RECOVERED,0.998226,2.019,8.429,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.121,1,2120,ITERATING,True,0.998225,-72.066164,675,0.910854,0.828969,1.050985,0.852608,0.910189,dist_bus,675,0.910189,0.910189,0.910854,RECOVERED,0.998225,2.016,8.419,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.124,1,2121,NEXT_STEP,True,0.998242,-72.073817,675,0.91089,0.829016,1.051005,0.85265,0.910226,dist_bus,675,0.910226,0.910226,0.91089,RECOVERED,0.998242,2.016,8.417,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.154,1,2123,ITERATING,True,0.99824,-72.15385,675,0.910983,0.829098,1.051112,0.85274,0.910318,dist_bus,675,0.910318,0.910318,0.910983,RECOVERED,0.99824,2.013,8.406,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.157,1,2124,NEXT_STEP,True,0.998257,-72.161481,675,0.91102,0.829145,1.051132,0.852783,0.910355,dist_bus,675,0.910355,0.910355,0.91102,RECOVERED,0.998257,2.013,8.404,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.187,1,2126,ITERATING,True,0.998256,-72.241302,675,0.911114,0.829227,1.05124,0.852873,0.910448,dist_bus,675,0.910448,0.910448,0.911114,RECOVERED,0.998256,2.011,8.394,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.19,1,2127,NEXT_STEP,True,0.998273,-72.248913,675,0.91115,0.829274,1.05126,0.852916,0.910485,dist_bus,675,0.910485,0.910485,0.91115,RECOVERED,0.998273,2.01,8.392,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.22,1,2129,ITERATING,True,0.998271,-72.328524,675,0.911243,0.829356,1.051367,0.853006,0.910577,dist_bus,675,0.910577,0.910577,0.911243,RECOVERED,0.998271,2.008,8.382,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.223,1,2130,NEXT_STEP,True,0.998288,-72.336114,675,0.911279,0.829403,1.051387,0.853048,0.910614,dist_bus,675,0.910614,0.910614,0.911279,RECOVERED,0.998288,2.007,8.38,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.253,1,2132,ITERATING,True,0.998287,-72.415515,675,0.911373,0.829485,1.051494,0.853138,0.910706,dist_bus,675,0.910706,0.910706,0.911373,RECOVERED,0.998287,2.005,8.369,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.256,1,2133,NEXT_STEP,True,0.998304,-72.423086,675,0.911409,0.829532,1.051514,0.85318,0.910743,dist_bus,675,0.910743,0.910743,0.911409,RECOVERED,0.998304,2.005,8.368,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.286,1,2135,ITERATING,True,0.998303,-72.502279,675,0.911502,0.829614,1.051622,0.853271,0.910835,dist_bus,675,0.910835,0.910835,0.911502,RECOVERED,0.998303,2.002,8.357,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.289,1,2136,NEXT_STEP,True,0.998319,-72.509829,675,0.911538,0.82966,1.051641,0.853312,0.910871,dist_bus,675,0.910871,0.910871,0.911538,RECOVERED,0.998319,2.002,8.355,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.319,1,2138,ITERATING,True,0.998318,-72.588813,675,0.911631,0.829743,1.051748,0.853403,0.910964,dist_bus,675,0.910964,0.910964,0.911631,RECOVERED,0.998318,1.999,8.345,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.322,1,2139,NEXT_STEP,True,0.998335,-72.596342,675,0.911667,0.829789,1.051768,0.853444,0.911,dist_bus,675,0.911,0.911,0.911667,RECOVERED,0.998335,1.999,8.343,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.352,1,2141,ITERATING,True,0.998334,-72.67512,675,0.91176,0.829871,1.051875,0.853535,0.911093,dist_bus,675,0.911093,0.911093,0.91176,RECOVERED,0.998334,1.997,8.333,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.355,1,2142,NEXT_STEP,True,0.99835,-72.68263,675,0.911796,0.829917,1.051894,0.853576,0.911128,dist_bus,675,0.911128,0.911128,0.911796,RECOVERED,0.99835,1.996,8.331,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.385,1,2144,ITERATING,True,0.998349,-72.761201,675,0.911889,0.829999,1.052001,0.853666,0.91122,dist_bus,675,0.91122,0.91122,0.911889,RECOVERED,0.998349,1.994,8.321,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.388,1,2145,NEXT_STEP,True,0.998366,-72.76869,675,0.911925,0.830046,1.052021,0.853708,0.911257,dist_bus,675,0.911257,0.911257,0.911925,RECOVERED,0.998366,1.993,8.319,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.418,1,2147,ITERATING,True,0.998364,-72.847056,675,0.912017,0.830127,1.052126,0.853797,0.911348,dist_bus,675,0.911348,0.911348,0.912017,RECOVERED,0.998364,1.991,8.309,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.421,1,2148,NEXT_STEP,True,0.998381,-72.854525,675,0.912053,0.830174,1.052146,0.853839,0.911384,dist_bus,675,0.911384,0.911384,0.912053,RECOVERED,0.998381,1.991,8.307,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.451,1,2150,ITERATING,True,0.99838,-72.932685,675,0.912145,0.830255,1.052253,0.853929,0.911476,dist_bus,675,0.911476,0.911476,0.912145,RECOVERED,0.99838,1.988,8.296,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.454,1,2151,NEXT_STEP,True,0.998397,-72.940135,675,0.912181,0.830302,1.052273,0.85397,0.911512,dist_bus,675,0.911512,0.911512,0.912181,RECOVERED,0.998397,1.988,8.295,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.484,1,2153,ITERATING,True,0.998395,-73.018093,675,0.912273,0.830382,1.052378,0.854059,0.911603,dist_bus,675,0.911603,0.911603,0.912273,RECOVERED,0.998395,1.985,8.284,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.487,1,2154,NEXT_STEP,True,0.998412,-73.025521,675,0.912309,0.830429,1.052398,0.854101,0.91164,dist_bus,675,0.91164,0.91164,0.912309,RECOVERED,0.998412,1.985,8.282,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.517,1,2156,ITERATING,True,0.998411,-73.103274,675,0.912402,0.83051,1.052504,0.854191,0.911732,dist_bus,675,0.911732,0.911732,0.912402,RECOVERED,0.998411,1.983,8.272,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.52,1,2157,NEXT_STEP,True,0.998427,-73.110684,675,0.912437,0.830556,1.052523,0.854231,0.911767,dist_bus,675,0.911767,0.911767,0.912437,RECOVERED,0.998427,1.982,8.27,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.55,1,2159,ITERATING,True,0.998426,-73.188233,675,0.912529,0.830637,1.052629,0.854321,0.911858,dist_bus,675,0.911858,0.911858,0.912529,RECOVERED,0.998426,1.98,8.26,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.553,1,2160,NEXT_STEP,True,0.998443,-73.195622,675,0.912565,0.830684,1.052649,0.854362,0.911895,dist_bus,675,0.911895,0.911895,0.912565,RECOVERED,0.998443,1.979,8.258,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.583,1,2162,ITERATING,True,0.998441,-73.27297,675,0.912656,0.830764,1.052753,0.854451,0.911985,dist_bus,675,0.911985,0.911985,0.912656,RECOVERED,0.998441,1.977,8.248,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.586,1,2163,NEXT_STEP,True,0.998458,-73.280339,675,0.912692,0.830811,1.052773,0.854493,0.912021,dist_bus,675,0.912021,0.912021,0.912692,RECOVERED,0.998458,1.977,8.246,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.616,1,2165,ITERATING,True,0.998457,-73.357484,675,0.912784,0.830892,1.052879,0.854582,0.912113,dist_bus,675,0.912113,0.912113,0.912784,RECOVERED,0.998457,1.974,8.236,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.619,1,2166,NEXT_STEP,True,0.998473,-73.364835,675,0.912819,0.830937,1.052898,0.854622,0.912148,dist_bus,675,0.912148,0.912148,0.912819,RECOVERED,0.998473,1.974,8.234,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.649,1,2168,ITERATING,True,0.998472,-73.441777,675,0.912911,0.831018,1.053003,0.854712,0.912239,dist_bus,675,0.912239,0.912239,0.912911,RECOVERED,0.998472,1.972,8.224,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.652,1,2169,NEXT_STEP,True,0.998489,-73.449108,675,0.912947,0.831064,1.053023,0.854753,0.912275,dist_bus,675,0.912275,0.912275,0.912947,RECOVERED,0.998489,1.971,8.222,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.682,1,2171,ITERATING,True,0.998487,-73.52585,675,0.913037,0.831144,1.053127,0.854841,0.912365,dist_bus,675,0.912365,0.912365,0.913037,RECOVERED,0.998487,1.969,8.212,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.685,1,2172,NEXT_STEP,True,0.998504,-73.53316,675,0.913073,0.831191,1.053147,0.854882,0.912401,dist_bus,675,0.912401,0.912401,0.913073,RECOVERED,0.998504,1.968,8.21,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.715,1,2174,ITERATING,True,0.998502,-73.609701,675,0.913164,0.831271,1.053251,0.85497,0.912491,dist_bus,675,0.912491,0.912491,0.913164,RECOVERED,0.998502,1.966,8.2,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.718,1,2175,NEXT_STEP,True,0.998519,-73.616991,675,0.9132,0.831317,1.053271,0.855012,0.912527,dist_bus,675,0.912527,0.912527,0.9132,RECOVERED,0.998519,1.966,8.199,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.748,1,2177,ITERATING,True,0.998518,-73.693331,675,0.913291,0.831397,1.053376,0.8551,0.912618,dist_bus,675,0.912618,0.912618,0.913291,RECOVERED,0.998518,1.963,8.189,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.751,1,2178,NEXT_STEP,True,0.998534,-73.700603,675,0.913326,0.831443,1.053395,0.855141,0.912653,dist_bus,675,0.912653,0.912653,0.913326,RECOVERED,0.998534,1.963,8.187,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.781,1,2180,ITERATING,True,0.998533,-73.776743,675,0.913417,0.831523,1.053499,0.85523,0.912744,dist_bus,675,0.912744,0.912744,0.913417,RECOVERED,0.998533,1.961,8.177,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.784,1,2181,NEXT_STEP,True,0.998549,-73.783994,675,0.913452,0.831568,1.053518,0.85527,0.912779,dist_bus,675,0.912779,0.912779,0.913452,RECOVERED,0.998549,1.96,8.175,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.814,1,2183,ITERATING,True,0.998548,-73.859933,675,0.913543,0.831649,1.053623,0.855358,0.912869,dist_bus,675,0.912869,0.912869,0.913543,RECOVERED,0.998548,1.958,8.165,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.817,1,2184,NEXT_STEP,True,0.998565,-73.867165,675,0.913579,0.831695,1.053642,0.855399,0.912905,dist_bus,675,0.912905,0.912905,0.913579,RECOVERED,0.998565,1.958,8.163,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.847,1,2186,ITERATING,True,0.998563,-73.942906,675,0.913669,0.831774,1.053746,0.855487,0.912994,dist_bus,675,0.912994,0.912994,0.913669,RECOVERED,0.998563,1.955,8.153,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.85,1,2187,NEXT_STEP,True,0.99858,-73.950118,675,0.913705,0.83182,1.053766,0.855528,0.91303,dist_bus,675,0.91303,0.91303,0.913705,RECOVERED,0.99858,1.955,8.151,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.88,1,2189,ITERATING,True,0.998578,-74.025659,675,0.913795,0.8319,1.053869,0.855615,0.91312,dist_bus,675,0.91312,0.91312,0.913795,RECOVERED,0.998578,1.953,8.141,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.883,1,2190,NEXT_STEP,True,0.998595,-74.032851,675,0.91383,0.831946,1.053889,0.855657,0.913155,dist_bus,675,0.913155,0.913155,0.91383,RECOVERED,0.998595,1.952,8.139,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.913,1,2192,ITERATING,True,0.998594,-74.108192,675,0.913921,0.832026,1.053993,0.855745,0.913246,dist_bus,675,0.913246,0.913246,0.913921,RECOVERED,0.998594,1.95,8.129,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.916,1,2193,NEXT_STEP,True,0.99861,-74.115367,675,0.913955,0.832071,1.054011,0.855785,0.91328,dist_bus,675,0.91328,0.91328,0.913955,RECOVERED,0.99861,1.949,8.127,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.946,1,2195,ITERATING,True,0.998609,-74.190509,675,0.914046,0.832151,1.054115,0.855873,0.91337,dist_bus,675,0.91337,0.91337,0.914046,RECOVERED,0.998609,1.947,8.118,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.949,1,2196,NEXT_STEP,True,0.998625,-74.197663,675,0.914081,0.832196,1.054134,0.855913,0.913405,dist_bus,675,0.913405,0.913405,0.914081,RECOVERED,0.998625,1.947,8.116,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.979,1,2198,ITERATING,True,0.998624,-74.272606,675,0.914171,0.832276,1.054238,0.856001,0.913495,dist_bus,675,0.913495,0.913495,0.914171,RECOVERED,0.998624,1.944,8.106,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
14.982,1,2199,NEXT_STEP,True,0.99864,-74.279741,675,0.914206,0.83232,1.054256,0.856041,0.91353,dist_bus,675,0.91353,0.91353,0.914206,RECOVERED,0.99864,1.944,8.104,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.012,1,2201,ITERATING,True,0.998639,-74.354485,675,0.914296,0.8324,1.05436,0.856128,0.91362,dist_bus,675,0.91362,0.91362,0.914296,RECOVERED,0.998639,1.942,8.094,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.015,1,2202,NEXT_STEP,True,0.998655,-74.361601,675,0.914331,0.832445,1.054379,0.856168,0.913654,dist_bus,675,0.913654,0.913654,0.914331,RECOVERED,0.998655,1.941,8.092,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.045,1,2204,ITERATING,True,0.998654,-74.436147,675,0.914421,0.832525,1.054482,0.856256,0.913744,dist_bus,675,0.913744,0.913744,0.914421,RECOVERED,0.998654,1.939,8.082,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.048,1,2205,NEXT_STEP,True,0.99867,-74.443243,675,0.914455,0.832569,1.054501,0.856296,0.913778,dist_bus,675,0.913778,0.913778,0.914455,RECOVERED,0.99867,1.939,8.081,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.078,1,2207,ITERATING,True,0.998669,-74.517592,675,0.914546,0.832649,1.054604,0.856383,0.913868,dist_bus,675,0.913868,0.913868,0.914546,RECOVERED,0.998669,1.936,8.071,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.081,1,2208,NEXT_STEP,True,0.998685,-74.524669,675,0.91458,0.832694,1.054623,0.856423,0.913902,dist_bus,675,0.913902,0.913902,0.91458,RECOVERED,0.998685,1.936,8.069,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.111,1,2210,ITERATING,True,0.998684,-74.59882,675,0.91467,0.832774,1.054726,0.856511,0.913992,dist_bus,675,0.913992,0.913992,0.91467,RECOVERED,0.998684,1.934,8.059,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.114,1,2211,NEXT_STEP,True,0.9987,-74.605877,675,0.914704,0.832818,1.054744,0.85655,0.914026,dist_bus,675,0.914026,0.914026,0.914704,RECOVERED,0.9987,1.933,8.057,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.144,1,2213,ITERATING,True,0.998699,-74.679831,675,0.914794,0.832898,1.054847,0.856638,0.914116,dist_bus,675,0.914116,0.914116,0.914794,RECOVERED,0.998699,1.931,8.047,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.147,1,2214,NEXT_STEP,True,0.998715,-74.686869,675,0.914828,0.832942,1.054866,0.856677,0.91415,dist_bus,675,0.91415,0.91415,0.914828,RECOVERED,0.998715,1.931,8.046,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.177,1,2216,ITERATING,True,0.998714,-74.760626,675,0.914918,0.833021,1.054969,0.856765,0.914239,dist_bus,675,0.914239,0.914239,0.914918,RECOVERED,0.998714,1.928,8.036,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.18,1,2217,NEXT_STEP,True,0.99873,-74.767645,675,0.914952,0.833066,1.054987,0.856804,0.914274,dist_bus,675,0.914274,0.914274,0.914952,RECOVERED,0.99873,1.928,8.034,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.21,1,2219,ITERATING,True,0.998729,-74.841205,675,0.915042,0.833145,1.05509,0.856891,0.914363,dist_bus,675,0.914363,0.914363,0.915042,RECOVERED,0.998729,1.926,8.024,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.213,1,2220,NEXT_STEP,True,0.998745,-74.848204,675,0.915076,0.833189,1.055109,0.856931,0.914397,dist_bus,675,0.914397,0.914397,0.915076,RECOVERED,0.998745,1.925,8.022,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.243,1,2222,ITERATING,True,0.998744,-74.921568,675,0.915166,0.833269,1.055211,0.857018,0.914486,dist_bus,675,0.914486,0.914486,0.915166,RECOVERED,0.998744,1.923,8.013,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.246,1,2223,NEXT_STEP,True,0.99876,-74.928548,675,0.9152,0.833313,1.05523,0.857057,0.91452,dist_bus,675,0.91452,0.91452,0.9152,RECOVERED,0.99876,1.923,8.011,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.276,1,2225,ITERATING,True,0.998758,-75.001716,675,0.915288,0.833391,1.055331,0.857143,0.914608,dist_bus,675,0.914608,0.914608,0.915288,RECOVERED,0.998758,1.92,8.001,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.279,1,2226,NEXT_STEP,True,0.998775,-75.008675,675,0.915324,0.833437,1.05535,0.857184,0.914643,dist_bus,675,0.914643,0.914643,0.915324,RECOVERED,0.998775,1.92,7.999,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.309,1,2228,ITERATING,True,0.998773,-75.081647,675,0.915412,0.833515,1.055451,0.85727,0.914731,dist_bus,675,0.914731,0.914731,0.915412,RECOVERED,0.998773,1.918,7.99,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.312,1,2229,NEXT_STEP,True,0.99879,-75.088588,675,0.915447,0.83356,1.055471,0.85731,0.914766,dist_bus,675,0.914766,0.914766,0.915447,RECOVERED,0.99879,1.917,7.988,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.342,1,2231,ITERATING,True,0.998788,-75.161364,675,0.915535,0.833638,1.055572,0.857395,0.914854,dist_bus,675,0.914854,0.914854,0.915535,RECOVERED,0.998788,1.915,7.978,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.345,1,2232,NEXT_STEP,True,0.998804,-75.168286,675,0.915569,0.833682,1.05559,0.857435,0.914888,dist_bus,675,0.914888,0.914888,0.915569,RECOVERED,0.998804,1.915,7.976,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.375,1,2234,ITERATING,True,0.998803,-75.240865,675,0.915658,0.833761,1.055692,0.857521,0.914976,dist_bus,675,0.914976,0.914976,0.915658,RECOVERED,0.998803,1.912,7.967,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.378,1,2235,NEXT_STEP,True,0.998819,-75.247769,675,0.915692,0.833805,1.055711,0.857561,0.915011,dist_bus,675,0.915011,0.915011,0.915692,RECOVERED,0.998819,1.912,7.965,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.408,1,2237,ITERATING,True,0.998818,-75.320153,675,0.915781,0.833884,1.055812,0.857647,0.915099,dist_bus,675,0.915099,0.915099,0.915781,RECOVERED,0.998818,1.91,7.955,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.411,1,2238,NEXT_STEP,True,0.998834,-75.327037,675,0.915815,0.833927,1.055831,0.857686,0.915133,dist_bus,675,0.915133,0.915133,0.915815,RECOVERED,0.998834,1.909,7.953,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.441,1,2240,ITERATING,True,0.998833,-75.399226,675,0.915904,0.834006,1.055932,0.857773,0.915221,dist_bus,675,0.915221,0.915221,0.915904,RECOVERED,0.998833,1.907,7.944,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.444,1,2241,NEXT_STEP,True,0.998849,-75.406092,675,0.915937,0.83405,1.055951,0.857811,0.915255,dist_bus,675,0.915255,0.915255,0.915937,RECOVERED,0.998849,1.907,7.942,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.474,1,2243,ITERATING,True,0.998847,-75.478086,675,0.916025,0.834128,1.056051,0.857897,0.915342,dist_bus,675,0.915342,0.915342,0.916025,RECOVERED,0.998847,1.905,7.932,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.477,1,2244,NEXT_STEP,True,0.998864,-75.484931,675,0.91606,0.834172,1.056071,0.857937,0.915377,dist_bus,675,0.915377,0.915377,0.91606,RECOVERED,0.998864,1.904,7.93,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.507,1,2246,ITERATING,True,0.998862,-75.556731,675,0.916147,0.83425,1.05617,0.858022,0.915464,dist_bus,675,0.915464,0.915464,0.916147,RECOVERED,0.998862,1.902,7.921,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.51,1,2247,NEXT_STEP,True,0.998878,-75.563557,675,0.916181,0.834294,1.056189,0.858061,0.915498,dist_bus,675,0.915498,0.915498,0.916181,RECOVERED,0.998878,1.902,7.919,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.54,1,2249,ITERATING,True,0.998877,-75.635161,675,0.91627,0.834372,1.05629,0.858147,0.915586,dist_bus,675,0.915586,0.915586,0.91627,RECOVERED,0.998877,1.899,7.909,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.543,1,2250,NEXT_STEP,True,0.998893,-75.641969,675,0.916303,0.834416,1.056309,0.858186,0.91562,dist_bus,675,0.91562,0.91562,0.916303,RECOVERED,0.998893,1.899,7.908,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.573,1,2252,ITERATING,True,0.998892,-75.713379,675,0.916392,0.834494,1.056409,0.858272,0.915707,dist_bus,675,0.915707,0.915707,0.916392,RECOVERED,0.998892,1.897,7.898,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.576,1,2253,NEXT_STEP,True,0.998908,-75.720168,675,0.916425,0.834538,1.056428,0.858311,0.915741,dist_bus,675,0.915741,0.915741,0.916425,RECOVERED,0.998908,1.896,7.896,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.606,1,2255,ITERATING,True,0.998906,-75.791384,675,0.916513,0.834615,1.056527,0.858396,0.915828,dist_bus,675,0.915828,0.915828,0.916513,RECOVERED,0.998906,1.894,7.887,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.609,1,2256,NEXT_STEP,True,0.998922,-75.798153,675,0.916546,0.834659,1.056546,0.858434,0.915862,dist_bus,675,0.915862,0.915862,0.916546,RECOVERED,0.998922,1.894,7.885,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.639,1,2258,ITERATING,True,0.998921,-75.869173,675,0.916634,0.834737,1.056646,0.85852,0.915949,dist_bus,675,0.915949,0.915949,0.916634,RECOVERED,0.998921,1.892,7.875,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.642,1,2259,NEXT_STEP,True,0.998937,-75.875925,675,0.916668,0.83478,1.056665,0.858559,0.915983,dist_bus,675,0.915983,0.915983,0.916668,RECOVERED,0.998937,1.891,7.874,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.672,1,2261,ITERATING,True,0.998936,-75.946752,675,0.916756,0.834858,1.056765,0.858644,0.91607,dist_bus,675,0.91607,0.91607,0.916756,RECOVERED,0.998936,1.889,7.864,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.675,1,2262,NEXT_STEP,True,0.998952,-75.953484,675,0.916789,0.834902,1.056783,0.858683,0.916104,dist_bus,675,0.916104,0.916104,0.916789,RECOVERED,0.998952,1.889,7.862,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.705,1,2264,ITERATING,True,0.99895,-76.024118,675,0.916876,0.834979,1.056882,0.858767,0.91619,dist_bus,675,0.91619,0.91619,0.916876,RECOVERED,0.99895,1.886,7.853,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.708,1,2265,NEXT_STEP,True,0.998966,-76.03083,675,0.91691,0.835022,1.056901,0.858806,0.916224,dist_bus,675,0.916224,0.916224,0.91691,RECOVERED,0.998966,1.886,7.851,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.738,1,2267,ITERATING,True,0.998965,-76.101268,675,0.916997,0.8351,1.057001,0.858891,0.916311,dist_bus,675,0.916311,0.916311,0.916997,RECOVERED,0.998965,1.884,7.842,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.741,1,2268,NEXT_STEP,True,0.998981,-76.107963,675,0.917031,0.835143,1.057019,0.85893,0.916345,dist_bus,675,0.916345,0.916345,0.917031,RECOVERED,0.998981,1.883,7.84,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.771,1,2270,ITERATING,True,0.998979,-76.178208,675,0.917117,0.83522,1.057118,0.859014,0.916431,dist_bus,675,0.916431,0.916431,0.917117,RECOVERED,0.998979,1.881,7.83,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.774,1,2271,NEXT_STEP,True,0.998995,-76.184883,675,0.917151,0.835264,1.057136,0.859053,0.916464,dist_bus,675,0.916464,0.916464,0.917151,RECOVERED,0.998995,1.881,7.829,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.804,1,2273,ITERATING,True,0.998994,-76.254934,675,0.917238,0.835341,1.057236,0.859138,0.916551,dist_bus,675,0.916551,0.916551,0.917238,RECOVERED,0.998994,1.879,7.819,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.807,1,2274,NEXT_STEP,True,0.99901,-76.261591,675,0.917272,0.835384,1.057255,0.859176,0.916585,dist_bus,675,0.916585,0.916585,0.917272,RECOVERED,0.99901,1.878,7.817,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.837,1,2276,ITERATING,True,0.999009,-76.331449,675,0.917359,0.835462,1.057354,0.859261,0.916671,dist_bus,675,0.916671,0.916671,0.917359,RECOVERED,0.999009,1.876,7.808,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.84,1,2277,NEXT_STEP,True,0.999024,-76.338087,675,0.917391,0.835504,1.057371,0.859299,0.916704,dist_bus,675,0.916704,0.916704,0.917391,RECOVERED,0.999024,1.876,7.806,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.87,1,2279,ITERATING,True,0.999023,-76.407751,675,0.917479,0.835582,1.05747,0.859384,0.91679,dist_bus,675,0.91679,0.91679,0.917479,RECOVERED,0.999023,1.873,7.797,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.873,1,2280,NEXT_STEP,True,0.999039,-76.41437,675,0.917512,0.835625,1.057489,0.859422,0.916824,dist_bus,675,0.916824,0.916824,0.917512,RECOVERED,0.999039,1.873,7.795,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.903,1,2282,ITERATING,True,0.999038,-76.483842,675,0.917599,0.835702,1.057588,0.859507,0.91691,dist_bus,675,0.91691,0.91691,0.917599,RECOVERED,0.999038,1.871,7.786,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.906,1,2283,NEXT_STEP,True,0.999053,-76.490442,675,0.917631,0.835744,1.057605,0.859544,0.916943,dist_bus,675,0.916943,0.916943,0.917631,RECOVERED,0.999053,1.871,7.784,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.936,1,2285,ITERATING,True,0.999052,-76.559719,675,0.917718,0.835822,1.057704,0.859629,0.917029,dist_bus,675,0.917029,0.917029,0.917718,RECOVERED,0.999052,1.868,7.775,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.939,1,2286,NEXT_STEP,True,0.999068,-76.5663,675,0.917751,0.835864,1.057723,0.859667,0.917063,dist_bus,675,0.917063,0.917063,0.917751,RECOVERED,0.999068,1.868,7.773,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.969,1,2288,ITERATING,True,0.999067,-76.635386,675,0.917838,0.835942,1.057821,0.859751,0.917149,dist_bus,675,0.917149,0.917149,0.917838,RECOVERED,0.999067,1.866,7.763,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
15.972,1,2289,NEXT_STEP,True,0.999082,-76.641948,675,0.91787,0.835984,1.057839,0.859789,0.917181,dist_bus,675,0.917181,0.917181,0.91787,RECOVERED,0.999082,1.865,7.762,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.002,1,2291,ITERATING,True,0.999081,-76.71084,675,0.917957,0.836061,1.057937,0.859873,0.917267,dist_bus,675,0.917267,0.917267,0.917957,RECOVERED,0.999081,1.863,7.752,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.005,1,2292,NEXT_STEP,True,0.999097,-76.717383,675,0.91799,0.836104,1.057956,0.859911,0.9173,dist_bus,675,0.9173,0.9173,0.91799,RECOVERED,0.999097,1.863,7.751,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.035,1,2294,ITERATING,True,0.999095,-76.786084,675,0.918076,0.83618,1.058053,0.859995,0.917385,dist_bus,675,0.917385,0.917385,0.918076,RECOVERED,0.999095,1.861,7.741,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.038,1,2295,NEXT_STEP,True,0.999111,-76.792607,675,0.918109,0.836223,1.058072,0.860033,0.917419,dist_bus,675,0.917419,0.917419,0.918109,RECOVERED,0.999111,1.86,7.74,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.068,1,2297,ITERATING,True,0.99911,-76.861114,675,0.918195,0.836299,1.05817,0.860117,0.917505,dist_bus,675,0.917505,0.917505,0.918195,RECOVERED,0.99911,1.858,7.73,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.071,1,2298,NEXT_STEP,True,0.999126,-76.86762,675,0.918228,0.836342,1.058188,0.860155,0.917538,dist_bus,675,0.917538,0.917538,0.918228,RECOVERED,0.999126,1.858,7.729,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.101,1,2300,ITERATING,True,0.999124,-76.935936,675,0.918314,0.836418,1.058285,0.860238,0.917622,dist_bus,675,0.917622,0.917622,0.918314,RECOVERED,0.999124,1.856,7.719,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.104,1,2301,NEXT_STEP,True,0.99914,-76.942421,675,0.918347,0.836461,1.058304,0.860276,0.917656,dist_bus,675,0.917656,0.917656,0.918347,RECOVERED,0.99914,1.855,7.718,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.134,1,2303,ITERATING,True,0.999139,-77.010544,675,0.918433,0.836537,1.058401,0.86036,0.917741,dist_bus,675,0.917741,0.917741,0.918433,RECOVERED,0.999139,1.853,7.708,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.137,1,2304,NEXT_STEP,True,0.999154,-77.017012,675,0.918465,0.836579,1.058419,0.860397,0.917773,dist_bus,675,0.917773,0.917773,0.918465,RECOVERED,0.999154,1.853,7.707,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.167,1,2306,ITERATING,True,0.999153,-77.084942,675,0.918551,0.836656,1.058516,0.860481,0.917859,dist_bus,675,0.917859,0.917859,0.918551,RECOVERED,0.999153,1.851,7.697,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.17,1,2307,NEXT_STEP,True,0.999169,-77.091391,675,0.918584,0.836698,1.058535,0.860518,0.917892,dist_bus,675,0.917892,0.917892,0.918584,RECOVERED,0.999169,1.85,7.696,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.2,1,2309,ITERATING,True,0.999167,-77.15913,675,0.918669,0.836774,1.058631,0.860601,0.917976,dist_bus,675,0.917976,0.917976,0.918669,RECOVERED,0.999167,1.848,7.686,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.203,1,2310,NEXT_STEP,True,0.999183,-77.165559,675,0.918702,0.836816,1.05865,0.860639,0.91801,dist_bus,675,0.91801,0.91801,0.918702,RECOVERED,0.999183,1.848,7.685,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.233,1,2312,ITERATING,True,0.999182,-77.233105,675,0.918788,0.836893,1.058747,0.860723,0.918095,dist_bus,675,0.918095,0.918095,0.918788,RECOVERED,0.999182,1.846,7.675,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.236,1,2313,NEXT_STEP,True,0.999197,-77.239517,675,0.918819,0.836934,1.058765,0.860759,0.918127,dist_bus,675,0.918127,0.918127,0.918819,RECOVERED,0.999197,1.845,7.674,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.266,1,2315,ITERATING,True,0.999196,-77.306871,675,0.918905,0.837011,1.058862,0.860843,0.918212,dist_bus,675,0.918212,0.918212,0.918905,RECOVERED,0.999196,1.843,7.665,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.269,1,2316,NEXT_STEP,True,0.999211,-77.313264,675,0.918937,0.837052,1.058879,0.86088,0.918244,dist_bus,675,0.918244,0.918244,0.918937,RECOVERED,0.999211,1.843,7.663,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.299,1,2318,ITERATING,True,0.99921,-77.380426,675,0.919023,0.837129,1.058976,0.860963,0.918329,dist_bus,675,0.918329,0.918329,0.919023,RECOVERED,0.99921,1.841,7.654,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.302,1,2319,NEXT_STEP,True,0.999226,-77.3868,675,0.919055,0.837171,1.058995,0.861001,0.918362,dist_bus,675,0.918362,0.918362,0.919055,RECOVERED,0.999226,1.84,7.652,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.332,1,2321,ITERATING,True,0.999224,-77.453772,675,0.91914,0.837246,1.05909,0.861083,0.918446,dist_bus,675,0.918446,0.918446,0.91914,RECOVERED,0.999224,1.838,7.643,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.335,1,2322,NEXT_STEP,True,0.99924,-77.460127,675,0.919173,0.837288,1.059109,0.861121,0.918479,dist_bus,675,0.918479,0.918479,0.919173,RECOVERED,0.99924,1.838,7.641,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.365,1,2324,ITERATING,True,0.999239,-77.526907,675,0.919258,0.837364,1.059205,0.861204,0.918563,dist_bus,675,0.918563,0.918563,0.919258,RECOVERED,0.999239,1.836,7.632,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.368,1,2325,NEXT_STEP,True,0.999254,-77.533244,675,0.91929,0.837406,1.059223,0.86124,0.918595,dist_bus,675,0.918595,0.918595,0.91929,RECOVERED,0.999254,1.835,7.63,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.398,1,2327,ITERATING,True,0.999253,-77.599832,675,0.919375,0.837482,1.059319,0.861323,0.91868,dist_bus,675,0.91868,0.91868,0.919375,RECOVERED,0.999253,1.833,7.621,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.401,1,2328,NEXT_STEP,True,0.999268,-77.60615,675,0.919407,0.837523,1.059337,0.86136,0.918712,dist_bus,675,0.918712,0.918712,0.919407,RECOVERED,0.999268,1.833,7.619,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.431,1,2330,ITERATING,True,0.999267,-77.672547,675,0.919492,0.837599,1.059433,0.861443,0.918796,dist_bus,675,0.918796,0.918796,0.919492,RECOVERED,0.999267,1.831,7.61,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.434,1,2331,NEXT_STEP,True,0.999282,-77.678846,675,0.919523,0.83764,1.059451,0.861479,0.918828,dist_bus,675,0.918828,0.918828,0.919523,RECOVERED,0.999282,1.83,7.609,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.464,1,2333,ITERATING,True,0.999281,-77.745052,675,0.919608,0.837716,1.059547,0.861562,0.918912,dist_bus,675,0.918912,0.918912,0.919608,RECOVERED,0.999281,1.828,7.599,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.467,1,2334,NEXT_STEP,True,0.999297,-77.751332,675,0.919641,0.837758,1.059565,0.8616,0.918945,dist_bus,675,0.918945,0.918945,0.919641,RECOVERED,0.999297,1.828,7.598,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.497,1,2336,ITERATING,True,0.999295,-77.817349,675,0.919725,0.837833,1.05966,0.861681,0.919028,dist_bus,675,0.919028,0.919028,0.919725,RECOVERED,0.999295,1.826,7.589,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.5,1,2337,NEXT_STEP,True,0.999311,-77.82361,675,0.919757,0.837875,1.059679,0.861719,0.919061,dist_bus,675,0.919061,0.919061,0.919757,RECOVERED,0.999311,1.825,7.587,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.53,1,2339,ITERATING,True,0.999309,-77.889435,675,0.919841,0.837949,1.059773,0.8618,0.919144,dist_bus,675,0.919144,0.919144,0.919841,RECOVERED,0.999309,1.823,7.578,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.533,1,2340,NEXT_STEP,True,0.999325,-77.895677,675,0.919874,0.837991,1.059792,0.861838,0.919177,dist_bus,675,0.919177,0.919177,0.919874,RECOVERED,0.999325,1.823,7.576,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.563,1,2342,ITERATING,True,0.999324,-77.961312,675,0.919958,0.838067,1.059887,0.86192,0.919261,dist_bus,675,0.919261,0.919261,0.919958,RECOVERED,0.999324,1.821,7.567,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.566,1,2343,NEXT_STEP,True,0.999339,-77.967537,675,0.91999,0.838107,1.059905,0.861956,0.919293,dist_bus,675,0.919293,0.919293,0.91999,RECOVERED,0.999339,1.82,7.566,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.596,1,2345,ITERATING,True,0.999338,-78.032981,675,0.920074,0.838183,1.06,0.862039,0.919376,dist_bus,675,0.919376,0.919376,0.920074,RECOVERED,0.999338,1.818,7.557,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.599,1,2346,NEXT_STEP,True,0.999353,-78.039187,675,0.920106,0.838224,1.060018,0.862075,0.919408,dist_bus,675,0.919408,0.919408,0.920106,RECOVERED,0.999353,1.818,7.555,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.629,1,2348,ITERATING,True,0.999352,-78.10444,675,0.92019,0.838299,1.060113,0.862157,0.919492,dist_bus,675,0.919492,0.919492,0.92019,RECOVERED,0.999352,1.816,7.546,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.632,1,2349,NEXT_STEP,True,0.999367,-78.110627,675,0.920221,0.83834,1.060131,0.862193,0.919524,dist_bus,675,0.919524,0.919524,0.920221,RECOVERED,0.999367,1.815,7.544,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.662,1,2351,ITERATING,True,0.999366,-78.17569,675,0.920306,0.838415,1.060226,0.862276,0.919607,dist_bus,675,0.919607,0.919607,0.920306,RECOVERED,0.999366,1.813,7.535,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.665,1,2352,NEXT_STEP,True,0.999381,-78.181859,675,0.920337,0.838456,1.060243,0.862312,0.919639,dist_bus,675,0.919639,0.919639,0.920337,RECOVERED,0.999381,1.813,7.534,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.695,1,2354,ITERATING,True,0.99938,-78.246732,675,0.920421,0.838531,1.060338,0.862394,0.919722,dist_bus,675,0.919722,0.919722,0.920421,RECOVERED,0.99938,1.811,7.525,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.698,1,2355,NEXT_STEP,True,0.999395,-78.252883,675,0.920452,0.838572,1.060356,0.86243,0.919754,dist_bus,675,0.919754,0.919754,0.920452,RECOVERED,0.999395,1.81,7.523,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.728,1,2357,ITERATING,True,0.999394,-78.317566,675,0.920536,0.838647,1.06045,0.862512,0.919837,dist_bus,675,0.919837,0.919837,0.920536,RECOVERED,0.999394,1.808,7.514,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.731,1,2358,NEXT_STEP,True,0.999409,-78.323697,675,0.920568,0.838688,1.060468,0.862548,0.919869,dist_bus,675,0.919869,0.919869,0.920568,RECOVERED,0.999409,1.808,7.512,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.761,1,2360,ITERATING,True,0.999408,-78.388191,675,0.920652,0.838763,1.060562,0.862629,0.919952,dist_bus,675,0.919952,0.919952,0.920652,RECOVERED,0.999408,1.806,7.503,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.764,1,2361,NEXT_STEP,True,0.999423,-78.394304,675,0.920683,0.838803,1.06058,0.862665,0.919983,dist_bus,675,0.919983,0.919983,0.920683,RECOVERED,0.999423,1.806,7.502,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.794,1,2363,ITERATING,True,0.999422,-78.458608,675,0.920767,0.838878,1.060674,0.862747,0.920066,dist_bus,675,0.920066,0.920066,0.920767,RECOVERED,0.999422,1.804,7.493,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.797,1,2364,NEXT_STEP,True,0.999437,-78.464703,675,0.920798,0.838919,1.060692,0.862783,0.920098,dist_bus,675,0.920098,0.920098,0.920798,RECOVERED,0.999437,1.803,7.491,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.827,1,2366,ITERATING,True,0.999436,-78.528817,675,0.920881,0.838994,1.060786,0.862865,0.920181,dist_bus,675,0.920181,0.920181,0.920881,RECOVERED,0.999436,1.801,7.482,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.83,1,2367,NEXT_STEP,True,0.999451,-78.534893,675,0.920913,0.839034,1.060804,0.8629,0.920212,dist_bus,675,0.920212,0.920212,0.920913,RECOVERED,0.999451,1.801,7.481,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.86,1,2369,ITERATING,True,0.999449,-78.598819,675,0.920995,0.839108,1.060896,0.862981,0.920294,dist_bus,675,0.920294,0.920294,0.920995,RECOVERED,0.999449,1.799,7.472,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.863,1,2370,NEXT_STEP,True,0.999465,-78.604875,675,0.921027,0.839149,1.060915,0.863018,0.920327,dist_bus,675,0.920327,0.920327,0.921027,RECOVERED,0.999465,1.798,7.47,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.893,1,2372,ITERATING,True,0.999463,-78.668612,675,0.92111,0.839223,1.061008,0.863098,0.920408,dist_bus,675,0.920408,0.920408,0.92111,RECOVERED,0.999463,1.796,7.461,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.896,1,2373,NEXT_STEP,True,0.999479,-78.67465,675,0.921142,0.839264,1.061027,0.863135,0.920441,dist_bus,675,0.920441,0.920441,0.921142,RECOVERED,0.999479,1.796,7.459,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.926,1,2375,ITERATING,True,0.999477,-78.738198,675,0.921224,0.839338,1.061119,0.863215,0.920522,dist_bus,675,0.920522,0.920522,0.921224,RECOVERED,0.999477,1.794,7.451,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.929,1,2376,NEXT_STEP,True,0.999492,-78.744218,675,0.921255,0.839378,1.061137,0.863251,0.920554,dist_bus,675,0.920554,0.920554,0.921255,RECOVERED,0.999492,1.793,7.449,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.959,1,2378,ITERATING,True,0.999491,-78.807576,675,0.921338,0.839453,1.06123,0.863332,0.920636,dist_bus,675,0.920636,0.920636,0.921338,RECOVERED,0.999491,1.791,7.44,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.962,1,2379,NEXT_STEP,True,0.999506,-78.813578,675,0.921369,0.839493,1.061248,0.863368,0.920667,dist_bus,675,0.920667,0.920667,0.921369,RECOVERED,0.999506,1.791,7.438,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.992,1,2381,ITERATING,True,0.999505,-78.876748,675,0.921452,0.839567,1.061341,0.863449,0.92075,dist_bus,675,0.92075,0.92075,0.921452,RECOVERED,0.999505,1.789,7.43,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
16.995,1,2382,NEXT_STEP,True,0.99952,-78.882731,675,0.921483,0.839607,1.061359,0.863484,0.920781,dist_bus,675,0.920781,0.920781,0.921483,RECOVERED,0.99952,1.789,7.428,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.025,1,2384,ITERATING,True,0.999519,-78.945713,675,0.921566,0.839682,1.061452,0.863565,0.920863,dist_bus,675,0.920863,0.920863,0.921566,RECOVERED,0.999519,1.787,7.419,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.028,1,2385,NEXT_STEP,True,0.999534,-78.951678,675,0.921597,0.839722,1.061469,0.863601,0.920894,dist_bus,675,0.920894,0.920894,0.921597,RECOVERED,0.999534,1.786,7.418,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
