t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
17.058,1,2387,ITERATING,True,0.999533,-79.014471,675,0.92168,0.839796,1.061562,0.863682,0.920977,dist_bus,675,0.920977,0.920977,0.92168,RECOVERED,0.999533,1.784,7.409,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.061,1,2388,NEXT_STEP,True,0.999548,-79.020418,675,0.921711,0.839836,1.06158,0.863717,0.921008,dist_bus,675,0.921008,0.921008,0.921711,RECOVERED,0.999548,1.784,7.407,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.091,1,2390,ITERATING,True,0.999546,-79.083023,675,0.921793,0.839909,1.061672,0.863797,0.921089,dist_bus,675,0.921089,0.921089,0.921793,RECOVERED,0.999546,1.782,7.398,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.094,1,2391,NEXT_STEP,True,0.999561,-79.08895,675,0.921824,0.839949,1.061689,0.863832,0.92112,dist_bus,675,0.92112,0.92112,0.921824,RECOVERED,0.999561,1.781,7.397,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.124,1,2393,ITERATING,True,0.99956,-79.151366,675,0.921906,0.840023,1.061782,0.863913,0.921202,dist_bus,675,0.921202,0.921202,0.921906,RECOVERED,0.99956,1.779,7.388,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.127,1,2394,NEXT_STEP,True,0.999575,-79.157276,675,0.921937,0.840063,1.0618,0.863948,0.921233,dist_bus,675,0.921233,0.921233,0.921937,RECOVERED,0.999575,1.779,7.386,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.157,1,2396,ITERATING,True,0.999574,-79.219505,675,0.922019,0.840137,1.061892,0.864029,0.921315,dist_bus,675,0.921315,0.921315,0.922019,RECOVERED,0.999574,1.777,7.378,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.16,1,2397,NEXT_STEP,True,0.999589,-79.225397,675,0.92205,0.840177,1.06191,0.864064,0.921346,dist_bus,675,0.921346,0.921346,0.92205,RECOVERED,0.999589,1.777,7.376,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.19,1,2399,ITERATING,True,0.999588,-79.287438,675,0.922133,0.840251,1.062002,0.864145,0.921427,dist_bus,675,0.921427,0.921427,0.922133,RECOVERED,0.999588,1.775,7.367,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.193,1,2400,NEXT_STEP,True,0.999603,-79.29331,675,0.922163,0.84029,1.06202,0.86418,0.921458,dist_bus,675,0.921458,0.921458,0.922163,RECOVERED,0.999603,1.774,7.366,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.223,1,2402,ITERATING,True,0.999601,-79.355163,675,0.922245,0.840363,1.062111,0.86426,0.921539,dist_bus,675,0.921539,0.921539,0.922245,RECOVERED,0.999601,1.772,7.357,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.226,1,2403,NEXT_STEP,True,0.999616,-79.361013,675,0.922276,0.840402,1.062129,0.864296,0.92157,dist_bus,675,0.92157,0.92157,0.922276,RECOVERED,0.999616,1.772,7.355,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.256,1,2405,ITERATING,True,0.999615,-79.422677,675,0.922358,0.840476,1.062221,0.864377,0.921652,dist_bus,675,0.921652,0.921652,0.922358,RECOVERED,0.999615,1.77,7.346,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.259,1,2406,NEXT_STEP,True,0.99963,-79.42851,675,0.922389,0.840515,1.062239,0.864412,0.921683,dist_bus,675,0.921683,0.921683,0.922389,RECOVERED,0.99963,1.77,7.345,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.289,1,2408,ITERATING,True,0.999629,-79.489987,675,0.922471,0.840589,1.062331,0.864493,0.921764,dist_bus,675,0.921764,0.921764,0.922471,RECOVERED,0.999629,1.767,7.336,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.292,1,2409,NEXT_STEP,True,0.999644,-79.495801,675,0.922501,0.840628,1.062348,0.864528,0.921795,dist_bus,675,0.921795,0.921795,0.922501,RECOVERED,0.999644,1.767,7.335,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.322,1,2411,ITERATING,True,0.999643,-79.557091,675,0.922583,0.840701,1.06244,0.864608,0.921877,dist_bus,675,0.921877,0.921877,0.922583,RECOVERED,0.999643,1.765,7.326,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.325,1,2412,NEXT_STEP,True,0.999657,-79.562887,675,0.922613,0.84074,1.062457,0.864643,0.921906,dist_bus,675,0.921906,0.921906,0.922613,RECOVERED,0.999657,1.765,7.324,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.355,1,2414,ITERATING,True,0.999656,-79.623988,675,0.922695,0.840813,1.062549,0.864723,0.921988,dist_bus,675,0.921988,0.921988,0.922695,RECOVERED,0.999656,1.763,7.316,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.358,1,2415,NEXT_STEP,True,0.999671,-79.629765,675,0.922726,0.840852,1.062566,0.864759,0.922019,dist_bus,675,0.922019,0.922019,0.922726,RECOVERED,0.999671,1.762,7.314,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.388,1,2417,ITERATING,True,0.99967,-79.69068,675,0.922807,0.840925,1.062658,0.864839,0.9221,dist_bus,675,0.9221,0.9221,0.922807,RECOVERED,0.99967,1.76,7.305,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.391,1,2418,NEXT_STEP,True,0.999685,-79.696439,675,0.922838,0.840964,1.062676,0.864874,0.92213,dist_bus,675,0.92213,0.92213,0.922838,RECOVERED,0.999685,1.76,7.304,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.421,1,2420,ITERATING,True,0.999684,-79.757167,675,0.92292,0.841037,1.062767,0.864954,0.922211,dist_bus,675,0.922211,0.922211,0.92292,RECOVERED,0.999684,1.758,7.295,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.424,1,2421,NEXT_STEP,True,0.999698,-79.762908,675,0.922949,0.841076,1.062784,0.864989,0.922241,dist_bus,675,0.922241,0.922241,0.922949,RECOVERED,0.999698,1.758,7.294,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.454,1,2423,ITERATING,True,0.999697,-79.823447,675,0.923031,0.841149,1.062875,0.865069,0.922322,dist_bus,675,0.922322,0.922322,0.923031,RECOVERED,0.999697,1.756,7.285,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.457,1,2424,NEXT_STEP,True,0.999712,-79.82917,675,0.923061,0.841188,1.062893,0.865104,0.922353,dist_bus,675,0.922353,0.922353,0.923061,RECOVERED,0.999712,1.755,7.283,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.487,1,2426,ITERATING,True,0.999711,-79.889523,675,0.923143,0.84126,1.062984,0.865184,0.922434,dist_bus,675,0.922434,0.922434,0.923143,RECOVERED,0.999711,1.753,7.275,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.49,1,2427,NEXT_STEP,True,0.999726,-79.895228,675,0.923173,0.841299,1.063001,0.865219,0.922464,dist_bus,675,0.922464,0.922464,0.923173,RECOVERED,0.999726,1.753,7.273,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.52,1,2429,ITERATING,True,0.999724,-79.955395,675,0.923253,0.841371,1.063091,0.865298,0.922544,dist_bus,675,0.922544,0.922544,0.923253,RECOVERED,0.999724,1.751,7.265,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.523,1,2430,NEXT_STEP,True,0.999739,-79.96108,675,0.923284,0.84141,1.063109,0.865333,0.922575,dist_bus,675,0.922575,0.922575,0.923284,RECOVERED,0.999739,1.751,7.263,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.553,1,2432,ITERATING,True,0.999738,-80.02106,675,0.923365,0.841483,1.0632,0.865413,0.922655,dist_bus,675,0.922655,0.922655,0.923365,RECOVERED,0.999738,1.749,7.254,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.556,1,2433,NEXT_STEP,True,0.999753,-80.026728,675,0.923396,0.841522,1.063217,0.865448,0.922686,dist_bus,675,0.922686,0.922686,0.923396,RECOVERED,0.999753,1.748,7.253,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.586,1,2435,ITERATING,True,0.999752,-80.086522,675,0.923477,0.841594,1.063308,0.865527,0.922766,dist_bus,675,0.922766,0.922766,0.923477,RECOVERED,0.999752,1.746,7.244,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.589,1,2436,NEXT_STEP,True,0.999766,-80.092172,675,0.923506,0.841632,1.063325,0.865561,0.922796,dist_bus,675,0.922796,0.922796,0.923506,RECOVERED,0.999766,1.746,7.243,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.619,1,2438,ITERATING,True,0.999765,-80.151778,675,0.923587,0.841705,1.063415,0.865641,0.922876,dist_bus,675,0.922876,0.922876,0.923587,RECOVERED,0.999765,1.744,7.234,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.622,1,2439,NEXT_STEP,True,0.99978,-80.157409,675,0.923617,0.841744,1.063433,0.865676,0.922907,dist_bus,675,0.922907,0.922907,0.923617,RECOVERED,0.99978,1.743,7.233,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.652,1,2441,ITERATING,True,0.999779,-80.21683,675,0.923698,0.841816,1.063523,0.865755,0.922987,dist_bus,675,0.922987,0.922987,0.923698,RECOVERED,0.999779,1.741,7.224,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.655,1,2442,NEXT_STEP,True,0.999793,-80.222444,675,0.923728,0.841854,1.06354,0.865789,0.923017,dist_bus,675,0.923017,0.923017,0.923728,RECOVERED,0.999793,1.741,7.223,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.685,1,2444,ITERATING,True,0.999792,-80.281677,675,0.923808,0.841926,1.06363,0.865869,0.923097,dist_bus,675,0.923097,0.923097,0.923808,RECOVERED,0.999792,1.739,7.214,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.688,1,2445,NEXT_STEP,True,0.999807,-80.287272,675,0.923839,0.841965,1.063647,0.865903,0.923127,dist_bus,675,0.923127,0.923127,0.923839,RECOVERED,0.999807,1.739,7.213,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.718,1,2447,ITERATING,True,0.999806,-80.346321,675,0.923919,0.842037,1.063737,0.865983,0.923207,dist_bus,675,0.923207,0.923207,0.923919,RECOVERED,0.999806,1.737,7.204,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.721,1,2448,NEXT_STEP,True,0.99982,-80.351898,675,0.923948,0.842075,1.063754,0.866016,0.923236,dist_bus,675,0.923236,0.923236,0.923948,RECOVERED,0.99982,1.736,7.202,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.751,1,2450,ITERATING,True,0.999819,-80.41076,675,0.924029,0.842147,1.063844,0.866096,0.923316,dist_bus,675,0.923316,0.923316,0.924029,RECOVERED,0.999819,1.734,7.194,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.754,1,2451,NEXT_STEP,True,0.999834,-80.416318,675,0.924059,0.842186,1.063862,0.86613,0.923347,dist_bus,675,0.923347,0.923347,0.924059,RECOVERED,0.999834,1.734,7.192,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.784,1,2453,ITERATING,True,0.999832,-80.474995,675,0.924138,0.842257,1.06395,0.866208,0.923425,dist_bus,675,0.923425,0.923425,0.924138,RECOVERED,0.999832,1.732,7.184,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.787,1,2454,NEXT_STEP,True,0.999847,-80.480535,675,0.924169,0.842295,1.063968,0.866243,0.923456,dist_bus,675,0.923456,0.923456,0.924169,RECOVERED,0.999847,1.732,7.182,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.817,1,2456,ITERATING,True,0.999846,-80.539026,675,0.924249,0.842367,1.064057,0.866322,0.923536,dist_bus,675,0.923536,0.923536,0.924249,RECOVERED,0.999846,1.73,7.174,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.82,1,2457,NEXT_STEP,True,0.99986,-80.544549,675,0.924278,0.842405,1.064074,0.866356,0.923565,dist_bus,675,0.923565,0.923565,0.924278,RECOVERED,0.99986,1.729,7.172,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.85,1,2459,ITERATING,True,0.999859,-80.602853,675,0.924358,0.842477,1.064163,0.866434,0.923644,dist_bus,675,0.923644,0.923644,0.924358,RECOVERED,0.999859,1.728,7.164,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.853,1,2460,NEXT_STEP,True,0.999874,-80.608357,675,0.924388,0.842515,1.064181,0.866469,0.923675,dist_bus,675,0.923675,0.923675,0.924388,RECOVERED,0.999874,1.727,7.162,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.883,1,2462,ITERATING,True,0.999873,-80.666478,675,0.924468,0.842587,1.06427,0.866548,0.923754,dist_bus,675,0.923754,0.923754,0.924468,RECOVERED,0.999873,1.725,7.154,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.886,1,2463,NEXT_STEP,True,0.999887,-80.671965,675,0.924497,0.842624,1.064287,0.866581,0.923783,dist_bus,675,0.923783,0.923783,0.924497,RECOVERED,0.999887,1.725,7.152,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.916,1,2465,ITERATING,True,0.999886,-80.729899,675,0.924577,0.842696,1.064376,0.86666,0.923863,dist_bus,675,0.923863,0.923863,0.924577,RECOVERED,0.999886,1.723,7.144,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.919,1,2466,NEXT_STEP,True,0.9999,-80.735367,675,0.924606,0.842734,1.064392,0.866693,0.923892,dist_bus,675,0.923892,0.923892,0.924606,RECOVERED,0.9999,1.723,7.143,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.949,1,2468,ITERATING,True,0.999899,-80.793116,675,0.924686,0.842805,1.064481,0.866772,0.923971,dist_bus,675,0.923971,0.923971,0.924686,RECOVERED,0.999899,1.721,7.134,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.952,1,2469,NEXT_STEP,True,0.999914,-80.798566,675,0.924716,0.842843,1.064499,0.866806,0.924001,dist_bus,675,0.924001,0.924001,0.924716,RECOVERED,0.999914,1.72,7.133,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.982,1,2471,ITERATING,True,0.999913,-80.856132,675,0.924796,0.842915,1.064588,0.866884,0.92408,dist_bus,675,0.92408,0.92408,0.924796,RECOVERED,0.999913,1.718,7.124,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
17.985,1,2472,NEXT_STEP,True,0.999927,-80.861564,675,0.924825,0.842952,1.064604,0.866918,0.924109,dist_bus,675,0.924109,0.924109,0.924825,RECOVERED,0.999927,1.718,7.123,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.015,1,2474,ITERATING,True,0.999926,-80.918944,675,0.924904,0.843024,1.064693,0.866996,0.924188,dist_bus,675,0.924188,0.924188,0.924904,RECOVERED,0.999926,1.716,7.114,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.018,1,2475,NEXT_STEP,True,0.99994,-80.924357,675,0.924933,0.843061,1.064709,0.86703,0.924218,dist_bus,675,0.924218,0.924218,0.924933,RECOVERED,0.99994,1.716,7.113,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.048,1,2477,ITERATING,True,0.999939,-80.981553,675,0.925013,0.843132,1.064798,0.867108,0.924296,dist_bus,675,0.924296,0.924296,0.925013,RECOVERED,0.999939,1.714,7.104,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.051,1,2478,NEXT_STEP,True,0.999954,-80.986948,675,0.925043,0.84317,1.064816,0.867142,0.924326,dist_bus,675,0.924326,0.924326,0.925043,RECOVERED,0.999954,1.713,7.103,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.081,1,2480,ITERATING,True,0.999952,-81.04396,675,0.925121,0.843241,1.064903,0.867219,0.924404,dist_bus,675,0.924404,0.924404,0.925121,RECOVERED,0.999952,1.711,7.095,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.084,1,2481,NEXT_STEP,True,0.999967,-81.049312,675,0.925151,0.843279,1.06492,0.867253,0.924434,dist_bus,675,0.924434,0.924434,0.925151,RECOVERED,0.999967,1.711,7.093,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.114,1,2483,ITERATING,True,0.999965,-81.10622,675,0.925229,0.843349,1.065007,0.86733,0.924512,dist_bus,675,0.924512,0.924512,0.925229,RECOVERED,0.999965,1.709,7.085,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.117,1,2484,NEXT_STEP,True,0.99998,-81.111552,675,0.925259,0.843387,1.065025,0.867365,0.924542,dist_bus,675,0.924542,0.924542,0.925259,RECOVERED,0.99998,1.709,7.083,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.147,1,2486,ITERATING,True,0.999977,-81.168266,675,0.925336,0.843456,1.065111,0.867441,0.924618,dist_bus,675,0.924618,0.924618,0.925336,RECOVERED,0.999977,1.707,7.075,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.15,1,2487,NEXT_STEP,True,0.999992,-81.173578,675,0.925366,0.843495,1.065129,0.867475,0.924649,dist_bus,675,0.924649,0.924649,0.925366,RECOVERED,0.999992,1.707,7.073,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.18,1,2489,ITERATING,True,0.99999,-81.230103,675,0.925444,0.843565,1.065215,0.867552,0.924726,dist_bus,675,0.924726,0.924726,0.925444,RECOVERED,0.99999,1.705,7.065,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.183,1,2490,NEXT_STEP,True,1.000005,-81.235398,675,0.925474,0.843603,1.065233,0.867586,0.924756,dist_bus,675,0.924756,0.924756,0.925474,RECOVERED,1.000005,1.704,7.064,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.213,1,2492,ITERATING,True,1.000003,-81.291738,675,0.925552,0.843673,1.06532,0.867662,0.924833,dist_bus,675,0.924833,0.924833,0.925552,RECOVERED,1.000003,1.702,7.055,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.216,1,2493,NEXT_STEP,True,1.000018,-81.297015,675,0.925582,0.843711,1.065337,0.867697,0.924863,dist_bus,675,0.924863,0.924863,0.925582,RECOVERED,1.000018,1.702,7.054,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.246,1,2495,ITERATING,True,1.000016,-81.353172,675,0.925659,0.843781,1.065424,0.867773,0.92494,dist_bus,675,0.92494,0.92494,0.925659,RECOVERED,1.000016,1.7,7.046,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.249,1,2496,NEXT_STEP,True,1.000031,-81.358431,675,0.925689,0.843818,1.065441,0.867807,0.92497,dist_bus,675,0.92497,0.92497,0.925689,RECOVERED,1.000031,1.7,7.044,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.279,1,2498,ITERATING,True,1.000029,-81.414405,675,0.925766,0.843888,1.065528,0.867884,0.925047,dist_bus,675,0.925047,0.925047,0.925766,RECOVERED,1.000029,1.698,7.036,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.282,1,2499,NEXT_STEP,True,1.000044,-81.419646,675,0.925796,0.843926,1.065545,0.867918,0.925077,dist_bus,675,0.925077,0.925077,0.925796,RECOVERED,1.000044,1.697,7.034,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.312,1,2501,ITERATING,True,1.000043,-81.475439,675,0.925875,0.843997,1.065633,0.867995,0.925155,dist_bus,675,0.925155,0.925155,0.925875,RECOVERED,1.000043,1.696,7.026,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.315,1,2502,NEXT_STEP,True,1.000058,-81.480664,675,0.925904,0.844034,1.06565,0.868029,0.925185,dist_bus,675,0.925185,0.925185,0.925904,RECOVERED,1.000058,1.695,7.025,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.345,1,2504,ITERATING,True,1.000056,-81.536276,675,0.925982,0.844104,1.065736,0.868105,0.925261,dist_bus,675,0.925261,0.925261,0.925982,RECOVERED,1.000056,1.693,7.016,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.348,1,2505,NEXT_STEP,True,1.000071,-81.541482,675,0.926011,0.844142,1.065754,0.868139,0.925291,dist_bus,675,0.925291,0.925291,0.926011,RECOVERED,1.000071,1.693,7.015,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.378,1,2507,ITERATING,True,1.000069,-81.596913,675,0.926088,0.844211,1.06584,0.868215,0.925368,dist_bus,675,0.925368,0.925368,0.926088,RECOVERED,1.000069,1.691,7.007,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.381,1,2508,NEXT_STEP,True,1.000084,-81.602102,675,0.926118,0.844249,1.065857,0.868249,0.925398,dist_bus,675,0.925398,0.925398,0.926118,RECOVERED,1.000084,1.691,7.005,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.411,1,2510,ITERATING,True,1.000082,-81.657353,675,0.926195,0.844318,1.065943,0.868325,0.925474,dist_bus,675,0.925474,0.925474,0.926195,RECOVERED,1.000082,1.689,6.997,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.414,1,2511,NEXT_STEP,True,1.000097,-81.662524,675,0.926225,0.844356,1.065961,0.868358,0.925504,dist_bus,675,0.925504,0.925504,0.926225,RECOVERED,1.000097,1.688,6.996,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.444,1,2513,ITERATING,True,1.000095,-81.717595,675,0.926302,0.844425,1.066046,0.868434,0.92558,dist_bus,675,0.92558,0.92558,0.926302,RECOVERED,1.000095,1.687,6.987,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.447,1,2514,NEXT_STEP,True,1.00011,-81.722749,675,0.926332,0.844463,1.066064,0.868468,0.92561,dist_bus,675,0.92561,0.92561,0.926332,RECOVERED,1.00011,1.686,6.986,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.477,1,2516,ITERATING,True,1.000108,-81.777641,675,0.914054,0.856282,1.066672,0.819209,0.913263,dist_bus,675,0.913263,0.913263,0.914054,RECOVERED,1.000108,1.5,6.202,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.48,1,2517,NEXT_STEP,True,0.998123,-81.824377,675,0.927493,0.833492,1.064056,0.884931,0.926709,dist_bus,675,0.926709,0.926709,0.927493,RECOVERED,0.998123,1.638,6.777,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.51,1,2519,ITERATING,True,1.000521,-81.83204,675,0.914527,0.820306,1.075794,0.84748,0.913529,dist_bus,675,0.913529,0.913529,0.914527,RECOVERED,1.000521,1.494,6.168,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.513,1,2520,NEXT_STEP,True,0.997914,-81.891751,675,0.890202,0.743837,1.107618,0.819153,0.888122,dist_bus,675,0.888122,0.888122,0.890202,RECOVERED,0.997914,1.63,6.746,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.543,1,2522,ITERATING,True,0.993842,-82.02947,675,0.887041,0.706487,1.10972,0.844915,0.884422,dist_bus,675,0.884422,0.884422,0.887041,RECOVERED,0.993842,1.603,6.626,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.546,1,2523,NEXT_STEP,True,0.993939,-82.030954,675,0.90402,0.86781,1.06208,0.78217,0.903065,dist_bus,675,0.903065,0.903065,0.90402,RECOVERED,0.993939,1.511,6.243,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.576,1,2525,ITERATING,True,0.996729,-82.049912,675,0.881491,0.767412,1.108884,0.768176,0.879474,dist_bus,675,0.879474,0.879474,0.881491,RECOVERED,0.996729,1.677,6.945,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.579,1,2526,NEXT_STEP,True,0.992366,-82.134298,675,0.90376,0.776436,1.077129,0.857715,0.902337,dist_bus,675,0.902337,0.902337,0.90376,RECOVERED,0.992366,1.491,6.153,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.609,1,2528,ITERATING,True,0.996416,-82.132117,675,0.900671,0.740965,1.098348,0.862701,0.898596,dist_bus,675,0.898596,0.898596,0.900671,RECOVERED,0.996416,1.532,6.323,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.612,1,2529,NEXT_STEP,True,0.995067,-82.16218,675,0.898143,0.845697,1.075169,0.773562,0.896946,dist_bus,675,0.896946,0.896946,0.898143,RECOVERED,0.995067,1.561,6.456,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.642,1,2531,ITERATING,True,0.995218,-82.226323,675,0.877363,0.751732,1.112187,0.768168,0.87518,dist_bus,675,0.87518,0.87518,0.877363,RECOVERED,0.995218,1.688,6.989,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.645,1,2532,NEXT_STEP,True,0.991653,-82.294554,675,0.905742,0.794225,1.070385,0.852616,0.904565,dist_bus,675,0.904565,0.904565,0.905742,RECOVERED,0.991653,1.47,6.065,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.675,1,2534,ITERATING,True,0.996784,-82.275788,675,0.904873,0.781803,1.086962,0.845852,0.903413,dist_bus,675,0.903413,0.903413,0.904873,RECOVERED,0.996784,1.514,6.245,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.678,1,2535,NEXT_STEP,True,0.995683,-82.303554,675,0.895689,0.794949,1.089142,0.802975,0.894245,dist_bus,675,0.894245,0.894245,0.895689,RECOVERED,0.995683,1.578,6.521,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.708,1,2537,ITERATING,True,0.994587,-82.391361,675,0.898252,0.819185,1.079845,0.795726,0.89703,dist_bus,675,0.89703,0.89703,0.898252,RECOVERED,0.994587,1.552,6.411,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.711,1,2538,NEXT_STEP,True,0.995276,-82.385562,675,0.894558,0.71647,1.106516,0.860687,0.892059,dist_bus,675,0.892059,0.892059,0.894558,RECOVERED,0.995276,1.557,6.427,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.741,1,2540,ITERATING,True,0.994256,-82.471397,675,0.927298,0.821744,1.060932,0.899218,0.926409,dist_bus,675,0.926409,0.926409,0.927298,RECOVERED,0.994256,1.581,6.53,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.744,1,2541,NEXT_STEP,True,1.000017,-82.370631,675,0.885526,0.775828,1.112238,0.768513,0.883529,dist_bus,675,0.883529,0.883529,0.885526,RECOVERED,1.000017,1.672,6.923,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.774,1,2543,ITERATING,True,0.992402,-82.580859,675,0.888792,0.806964,1.086089,0.773323,0.887312,dist_bus,675,0.887312,0.887312,0.888792,RECOVERED,0.992402,1.598,6.61,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.777,1,2544,NEXT_STEP,True,0.994445,-82.551169,675,0.89902,0.726031,1.099972,0.871058,0.896684,dist_bus,675,0.896684,0.896684,0.89902,RECOVERED,0.994445,1.516,6.25,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.807,1,2546,ITERATING,True,0.995374,-82.607322,675,0.929512,0.823891,1.061198,0.903448,0.928634,dist_bus,675,0.928634,0.928634,0.929512,RECOVERED,0.995374,1.562,6.448,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.81,1,2547,NEXT_STEP,True,1.000387,-82.520187,675,0.88498,0.775625,1.113852,0.765462,0.882943,dist_bus,675,0.882943,0.882943,0.88498,RECOVERED,1.000387,1.677,6.944,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.84,1,2549,ITERATING,True,0.992455,-82.738426,675,0.888625,0.808648,1.086482,0.770744,0.887131,dist_bus,675,0.887131,0.887131,0.888625,RECOVERED,0.992455,1.597,6.608,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.843,1,2550,NEXT_STEP,True,0.994624,-82.7068,675,0.899293,0.722277,1.101473,0.874129,0.896872,dist_bus,675,0.896872,0.896872,0.899293,RECOVERED,0.994624,1.511,6.232,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.873,1,2552,ITERATING,True,0.995563,-82.765195,675,0.929741,0.821705,1.062339,0.905178,0.928827,dist_bus,675,0.928827,0.928827,0.929741,RECOVERED,0.995563,1.561,6.441,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.876,1,2553,NEXT_STEP,True,1.000572,-82.678789,675,0.885502,0.780077,1.113449,0.76298,0.883484,dist_bus,675,0.883484,0.883484,0.885502,RECOVERED,1.000572,1.673,6.929,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.906,1,2555,ITERATING,True,0.992703,-82.898433,675,0.88948,0.817831,1.085003,0.765606,0.888011,dist_bus,675,0.888011,0.888011,0.88948,RECOVERED,0.992703,1.592,6.585,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.909,1,2556,NEXT_STEP,True,0.994922,-82.865956,675,0.898155,0.703988,1.107647,0.882831,0.89534,dist_bus,675,0.89534,0.89534,0.898155,RECOVERED,0.994922,1.512,6.235,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.939,1,2558,ITERATING,True,0.995418,-82.933549,675,0.929323,0.812175,1.065191,0.910603,0.928273,dist_bus,675,0.928273,0.928273,0.929323,RECOVERED,0.995418,1.566,6.465,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.942,1,2559,NEXT_STEP,True,1.000658,-82.84476,675,0.886504,0.796814,1.110373,0.752325,0.88455,dist_bus,675,0.88455,0.88455,0.886504,RECOVERED,1.000658,1.666,6.899,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.972,1,2561,ITERATING,True,0.993056,-83.062108,675,0.891444,0.852917,1.078165,0.74325,0.88996,dist_bus,675,0.88996,0.88996,0.891444,RECOVERED,0.993056,1.578,6.53,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
18.975,1,2562,NEXT_STEP,True,0.995404,-83.025927,675,0.931804,0.826529,1.059814,0.90907,0.930946,dist_bus,675,0.930946,0.930946,0.931804,RECOVERED,0.995404,1.524,6.284,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.005,1,2564,ITERATING,True,1.001653,-82.982149,675,0.91765,0.784824,1.087986,0.88014,0.91618,dist_bus,675,0.91618,0.91618,0.91765,RECOVERED,1.001653,1.452,5.986,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.008,1,2565,NEXT_STEP,True,0.998107,-83.061598,675,0.89353,0.810817,1.095262,0.77451,0.891973,dist_bus,675,0.891973,0.891973,0.89353,RECOVERED,0.998107,1.605,6.643,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.038,1,2567,ITERATING,True,0.995015,-83.198091,675,0.898698,0.865104,1.073869,0.757121,0.897403,dist_bus,675,0.897403,0.897403,0.898698,RECOVERED,0.995015,1.542,6.375,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.041,1,2568,NEXT_STEP,True,0.996537,-83.176459,675,0.931193,0.823677,1.063642,0.906259,0.930286,dist_bus,675,0.930286,0.930286,0.931193,RECOVERED,0.996537,1.548,6.389,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.071,1,2570,ITERATING,True,1.001619,-83.154634,675,0.91659,0.781131,1.089922,0.878718,0.915061,dist_bus,675,0.915061,0.915061,0.91659,RECOVERED,1.001619,1.458,6.011,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.074,1,2571,NEXT_STEP,True,0.998209,-83.230964,675,0.894771,0.814857,1.094011,0.775444,0.893253,dist_bus,675,0.893253,0.893253,0.894771,RECOVERED,0.998209,1.596,6.603,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.104,1,2573,ITERATING,True,0.995406,-83.364513,675,0.899868,0.871288,1.07289,0.755424,0.898569,dist_bus,675,0.898569,0.898569,0.899868,RECOVERED,0.995406,1.535,6.344,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.107,1,2574,NEXT_STEP,True,0.996858,-83.343961,675,0.931353,0.821375,1.065088,0.907597,0.930409,dist_bus,675,0.930409,0.930409,0.931353,RECOVERED,0.996858,1.55,6.395,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.137,1,2576,ITERATING,True,1.001727,-83.328121,675,0.916268,0.774688,1.092337,0.88178,0.914631,dist_bus,675,0.914631,0.914631,0.916268,RECOVERED,1.001727,1.457,6.009,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.14,1,2577,NEXT_STEP,True,0.998262,-83.405197,675,0.895579,0.824044,1.092096,0.770596,0.894091,dist_bus,675,0.894091,0.894091,0.895579,RECOVERED,0.998262,1.589,6.575,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.17,1,2579,ITERATING,True,0.995657,-83.537031,675,0.900995,0.890411,1.069399,0.743174,0.899596,dist_bus,675,0.899596,0.899596,0.900995,RECOVERED,0.995657,1.524,6.302,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.173,1,2580,NEXT_STEP,True,0.997129,-83.514802,675,0.931346,0.812659,1.0682,0.913177,0.930269,dist_bus,675,0.930269,0.930269,0.931346,RECOVERED,0.997129,1.555,6.418,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.203,1,2582,ITERATING,True,1.001727,-83.506842,675,0.914487,0.748912,1.100298,0.89425,0.912386,dist_bus,675,0.912386,0.912386,0.914487,RECOVERED,1.001727,1.46,6.02,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.206,1,2583,NEXT_STEP,True,0.997964,-83.58787,675,0.89682,0.856702,1.084872,0.748885,0.895321,dist_bus,675,0.895321,0.895321,0.89682,RECOVERED,0.997964,1.575,6.518,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.236,1,2585,ITERATING,True,0.996028,-83.70897,675,0.879145,0.768886,1.112832,0.755717,0.877002,dist_bus,675,0.877002,0.877002,0.879145,RECOVERED,0.996028,1.666,6.899,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.239,1,2586,NEXT_STEP,True,0.99337,-83.763977,675,0.908263,0.774105,1.080966,0.869719,0.906744,dist_bus,675,0.906744,0.906744,0.908263,RECOVERED,0.99337,1.441,5.939,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.269,1,2588,ITERATING,True,0.998159,-83.770782,675,0.90351,0.726116,1.107482,0.87693,0.901067,dist_bus,675,0.901067,0.901067,0.90351,RECOVERED,0.998159,1.499,6.181,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.272,1,2589,NEXT_STEP,True,0.996359,-83.810354,675,0.901352,0.867757,1.075292,0.761006,0.900075,dist_bus,675,0.900075,0.900075,0.901352,RECOVERED,0.996359,1.527,6.313,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.302,1,2591,ITERATING,True,0.996749,-83.891453,675,0.882187,0.774491,1.111378,0.760692,0.880126,dist_bus,675,0.880126,0.880126,0.882187,RECOVERED,0.996749,1.65,6.83,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.305,1,2592,NEXT_STEP,True,0.993417,-83.959493,675,0.907003,0.769366,1.083521,0.868123,0.905405,dist_bus,675,0.905405,0.905405,0.907003,RECOVERED,0.993417,1.449,5.971,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.335,1,2594,ITERATING,True,0.997759,-83.974483,675,0.90208,0.717791,1.110006,0.878443,0.899476,dist_bus,675,0.899476,0.899476,0.90208,RECOVERED,0.997759,1.501,6.188,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.338,1,2595,NEXT_STEP,True,0.996008,-84.012613,675,0.901905,0.875432,1.073013,0.757269,0.900619,dist_bus,675,0.900619,0.900619,0.901905,RECOVERED,0.996008,1.518,6.272,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.368,1,2597,ITERATING,True,0.99682,-84.087821,675,0.882972,0.7814,1.110095,0.75742,0.880949,dist_bus,675,0.880949,0.880949,0.882972,RECOVERED,0.99682,1.644,6.803,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.371,1,2598,NEXT_STEP,True,0.993456,-84.157322,675,0.906395,0.759851,1.08675,0.872583,0.904637,dist_bus,675,0.904637,0.904637,0.906395,RECOVERED,0.993456,1.449,5.971,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.401,1,2600,ITERATING,True,0.997582,-84.177275,675,0.934452,0.841087,1.0608,0.901469,0.93373,dist_bus,675,0.93373,0.93373,0.934452,RECOVERED,0.997582,1.503,6.196,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.404,1,2601,NEXT_STEP,True,1.001568,-84.10935,675,0.885723,0.751908,1.123276,0.781986,0.88344,dist_bus,675,0.88344,0.88344,0.885723,RECOVERED,1.001568,1.659,6.868,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.434,1,2603,ITERATING,True,0.993035,-84.355259,675,0.887383,0.755583,1.10258,0.803985,0.885432,dist_bus,675,0.885432,0.885432,0.887383,RECOVERED,0.993035,1.583,6.544,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.437,1,2604,NEXT_STEP,True,0.994922,-84.330435,675,0.907282,0.80904,1.079626,0.833181,0.906108,dist_bus,675,0.906108,0.906108,0.907282,RECOVERED,0.994922,1.46,6.018,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.467,1,2606,ITERATING,True,0.997832,-84.373902,675,0.907911,0.822753,1.082632,0.818349,0.906763,dist_bus,675,0.906763,0.906763,0.907911,RECOVERED,0.997832,1.484,6.12,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.47,1,2607,NEXT_STEP,True,0.997433,-84.391084,675,0.896391,0.72934,1.111157,0.848676,0.894039,dist_bus,675,0.894039,0.894039,0.896391,RECOVERED,0.997433,1.544,6.375,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.5,1,2609,ITERATING,True,0.995402,-84.51727,675,0.929332,0.831239,1.06359,0.893168,0.928511,dist_bus,675,0.928511,0.928511,0.929332,RECOVERED,0.995402,1.549,6.392,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.503,1,2610,NEXT_STEP,True,1.001344,-84.414791,675,0.889215,0.762122,1.118996,0.786527,0.887085,dist_bus,675,0.887085,0.887085,0.889215,RECOVERED,1.001344,1.631,6.748,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.533,1,2612,ITERATING,True,0.993831,-84.645416,675,0.890628,0.770426,1.099317,0.80214,0.888845,dist_bus,675,0.888845,0.888845,0.890628,RECOVERED,0.993831,1.567,6.476,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.536,1,2613,NEXT_STEP,True,0.995488,-84.624798,675,0.906143,0.792528,1.08614,0.839761,0.904771,dist_bus,675,0.904771,0.904771,0.906143,RECOVERED,0.995488,1.468,6.05,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.566,1,2615,ITERATING,True,0.997626,-84.683021,675,0.905316,0.788522,1.092432,0.834993,0.903837,dist_bus,675,0.903837,0.903837,0.905316,RECOVERED,0.997626,1.493,6.156,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.569,1,2616,NEXT_STEP,True,0.997085,-84.702646,675,0.900686,0.785997,1.0954,0.82066,0.899129,dist_bus,675,0.899129,0.899129,0.900686,RECOVERED,0.997085,1.522,6.284,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.599,1,2618,ITERATING,True,0.996464,-84.808074,675,0.901314,0.790301,1.092845,0.820797,0.899821,dist_bus,675,0.899821,0.899821,0.901314,RECOVERED,0.996464,1.512,6.24,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.602,1,2619,NEXT_STEP,True,0.996696,-84.813308,675,0.90198,0.777364,1.095695,0.832881,0.900357,dist_bus,675,0.900357,0.900357,0.90198,RECOVERED,0.996696,1.506,6.213,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.632,1,2621,ITERATING,True,0.996713,-84.907857,675,0.900948,0.765936,1.099212,0.837695,0.899171,dist_bus,675,0.899171,0.899171,0.900948,RECOVERED,0.996713,1.51,6.23,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.635,1,2622,NEXT_STEP,True,0.996511,-84.920523,675,0.903486,0.812901,1.086672,0.810885,0.902198,dist_bus,675,0.902198,0.902198,0.903486,RECOVERED,0.996511,1.499,6.186,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.665,1,2624,ITERATING,True,0.99711,-85.006027,675,0.906111,0.844102,1.079614,0.794615,0.904979,dist_bus,675,0.904979,0.904979,0.906111,RECOVERED,0.99711,1.487,6.136,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.668,1,2625,NEXT_STEP,True,0.997497,-85.00802,675,0.932221,0.837785,1.064851,0.894027,0.931445,dist_bus,675,0.931445,0.931445,0.932221,RECOVERED,0.997497,1.53,6.314,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.698,1,2627,ITERATING,True,1.001953,-85.007993,675,0.919862,0.821441,1.08257,0.855573,0.918797,dist_bus,675,0.918797,0.918797,0.919862,RECOVERED,1.001953,1.425,5.875,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.701,1,2628,NEXT_STEP,True,0.999115,-85.075665,675,0.89461,0.7537,1.111861,0.818269,0.892552,dist_bus,675,0.892552,0.892552,0.89461,RECOVERED,0.999115,1.574,6.505,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.731,1,2630,ITERATING,True,0.995359,-85.237825,675,0.89358,0.732613,1.10954,0.838586,0.891295,dist_bus,675,0.891295,0.891295,0.89358,RECOVERED,0.995359,1.54,6.359,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.734,1,2631,NEXT_STEP,True,0.995821,-85.237337,675,0.907655,0.846041,1.075338,0.801587,0.906613,dist_bus,675,0.906613,0.906613,0.907655,RECOVERED,0.995821,1.462,6.029,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.764,1,2633,ITERATING,True,0.998179,-85.294092,675,0.885605,0.748449,1.119072,0.789293,0.883347,dist_bus,675,0.883347,0.883347,0.885605,RECOVERED,0.998179,1.619,6.696,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.767,1,2634,NEXT_STEP,True,0.993979,-85.377119,675,0.90978,0.810832,1.07576,0.842748,0.90867,dist_bus,675,0.90867,0.90867,0.90978,RECOVERED,0.993979,1.428,5.888,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.797,1,2636,ITERATING,True,0.998588,-85.395225,675,0.910709,0.819683,1.084833,0.82761,0.909541,dist_bus,675,0.909541,0.909541,0.910709,RECOVERED,0.998588,1.458,6.01,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.8,1,2637,NEXT_STEP,True,0.997929,-85.417932,675,0.897641,0.741207,1.110565,0.841151,0.895451,dist_bus,675,0.895451,0.895451,0.897641,RECOVERED,0.997929,1.534,6.33,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.83,1,2639,ITERATING,True,0.995752,-85.551071,675,0.930409,0.838418,1.063554,0.889256,0.929648,dist_bus,675,0.929648,0.929648,0.930409,RECOVERED,0.995752,1.53,6.31,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.833,1,2640,NEXT_STEP,True,1.001667,-85.448696,675,0.889978,0.749886,1.12329,0.796758,0.887703,dist_bus,675,0.887703,0.887703,0.889978,RECOVERED,1.001667,1.616,6.681,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.863,1,2642,ITERATING,True,0.99403,-85.684894,675,0.889733,0.741102,1.108282,0.819817,0.88757,dist_bus,675,0.88757,0.88757,0.889733,RECOVERED,0.99403,1.557,6.43,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.866,1,2643,NEXT_STEP,True,0.995392,-85.669254,675,0.90906,0.830673,1.077223,0.819283,0.908005,dist_bus,675,0.908005,0.908005,0.90906,RECOVERED,0.995392,1.441,5.937,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.896,1,2645,ITERATING,True,0.998382,-85.716489,675,0.911618,0.870487,1.07366,0.790706,0.910592,dist_bus,675,0.910592,0.910592,0.911618,RECOVERED,0.998382,1.45,5.981,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.899,1,2646,NEXT_STEP,True,0.998324,-85.726361,675,0.931969,0.827366,1.070602,0.89794,0.93105,dist_bus,675,0.93105,0.93105,0.931969,RECOVERED,0.998324,1.543,6.367,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.929,1,2648,ITERATING,True,1.001866,-85.744977,675,0.918147,0.797142,1.090841,0.866457,0.916781,dist_bus,675,0.916781,0.916781,0.918147,RECOVERED,1.001866,1.426,5.876,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.932,1,2649,NEXT_STEP,True,0.998924,-85.813722,675,0.898047,0.793213,1.102067,0.798861,0.8964,dist_bus,675,0.8964,0.8964,0.898047,RECOVERED,0.998924,1.548,6.398,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.962,1,2651,ITERATING,True,0.996193,-85.960416,675,0.901056,0.816835,1.08924,0.797093,0.899696,dist_bus,675,0.899696,0.899696,0.901056,RECOVERED,0.996193,1.505,6.212,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.965,1,2652,NEXT_STEP,True,0.997238,-85.950963,675,0.901619,0.731439,1.109615,0.863804,0.899259,dist_bus,675,0.899259,0.899259,0.901619,RECOVERED,0.997238,1.487,6.13,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.995,1,2654,ITERATING,True,0.996694,-86.056633,675,0.932138,0.830112,1.067,0.899304,0.931269,dist_bus,675,0.931269,0.931269,0.932138,RECOVERED,0.996694,1.515,6.245,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
19.998,1,2655,NEXT_STEP,True,1.00195,-85.967411,675,0.890967,0.769738,1.120231,0.782932,0.888855,dist_bus,675,0.888855,0.888855,0.890967,RECOVERED,1.00195,1.61,6.659,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.028,1,2657,ITERATING,True,0.994353,-86.203773,675,0.89327,0.78591,1.098174,0.795726,0.891593,dist_bus,675,0.891593,0.891593,0.89327,RECOVERED,0.994353,1.54,6.361,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.031,1,2658,NEXT_STEP,True,0.996183,-86.180533,675,0.906713,0.773618,1.094564,0.851958,0.905055,dist_bus,675,0.905055,0.905055,0.906713,RECOVERED,0.996183,1.45,5.971,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.061,1,2660,ITERATING,True,0.997788,-86.250995,675,0.903291,0.74392,1.107302,0.858652,0.901135,dist_bus,675,0.901135,0.901135,0.903291,RECOVERED,0.997788,1.481,6.105,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.064,1,2661,NEXT_STEP,True,0.99684,-86.276689,675,0.905252,0.844859,1.082179,0.788718,0.904049,dist_bus,675,0.904049,0.904049,0.905252,RECOVERED,0.99684,1.478,6.101,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.094,1,2663,ITERATING,True,0.997605,-86.361575,675,0.885018,0.750992,1.1197,0.784361,0.882749,dist_bus,675,0.882749,0.882749,0.885018,RECOVERED,0.997605,1.609,6.652,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
