t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
20.097,1,2664,NEXT_STEP,True,0.994009,-86.433635,675,0.911039,0.807174,1.077937,0.848007,0.909877,dist_bus,675,0.909877,0.909877,0.911039,RECOVERED,0.994009,1.407,5.796,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.127,1,2666,ITERATING,True,0.998795,-86.44968,675,0.9113,0.809334,1.089212,0.835353,0.910022,dist_bus,675,0.910022,0.910022,0.9113,RECOVERED,0.998795,1.443,5.946,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.13,1,2667,NEXT_STEP,True,0.99798,-86.475418,675,0.899847,0.761608,1.106561,0.831372,0.897929,dist_bus,675,0.897929,0.897929,0.899847,RECOVERED,0.99798,1.514,6.245,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.16,1,2669,ITERATING,True,0.996217,-86.602978,675,0.898034,0.738186,1.10953,0.846386,0.895798,dist_bus,675,0.895798,0.895798,0.898034,RECOVERED,0.996217,1.503,6.198,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.163,1,2670,NEXT_STEP,True,0.996182,-86.611619,675,0.907466,0.844797,1.079377,0.798222,0.906348,dist_bus,675,0.906348,0.906348,0.907466,RECOVERED,0.996182,1.453,5.99,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.193,1,2672,ITERATING,True,0.998004,-86.678518,675,0.886374,0.749119,1.120422,0.789581,0.884092,dist_bus,675,0.884092,0.884092,0.886374,RECOVERED,0.998004,1.599,6.609,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.196,1,2673,NEXT_STEP,True,0.994071,-86.756858,675,0.91103,0.811269,1.077732,0.84409,0.909897,dist_bus,675,0.909897,0.909897,0.91103,RECOVERED,0.994071,1.406,5.791,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.226,1,2675,ITERATING,True,0.998769,-86.774433,675,0.911892,0.81933,1.087081,0.829265,0.910694,dist_bus,675,0.910694,0.910694,0.911892,RECOVERED,0.998769,1.437,5.92,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.229,1,2676,NEXT_STEP,True,0.998085,-86.797777,675,0.899111,0.744636,1.111581,0.841117,0.896939,dist_bus,675,0.896939,0.896939,0.899111,RECOVERED,0.998085,1.512,6.237,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.259,1,2678,ITERATING,True,0.996014,-86.930262,675,0.931536,0.840461,1.065159,0.888989,0.930774,dist_bus,675,0.930774,0.930774,0.931536,RECOVERED,0.996014,1.507,6.213,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.262,1,2679,NEXT_STEP,True,1.001846,-86.829356,675,0.891359,0.748201,1.125377,0.800499,0.889037,dist_bus,675,0.889037,0.889037,0.891359,RECOVERED,1.001846,1.594,6.588,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.292,1,2681,ITERATING,True,0.994282,-87.065117,675,0.890835,0.735709,1.11162,0.825177,0.888559,dist_bus,675,0.888559,0.888559,0.890835,RECOVERED,0.994282,1.536,6.34,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.295,1,2682,NEXT_STEP,True,0.995572,-87.050559,675,0.910525,0.838663,1.077416,0.815496,0.909487,dist_bus,675,0.909487,0.909487,0.910525,RECOVERED,0.995572,1.419,5.843,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.325,1,2684,ITERATING,True,0.998684,-87.096404,675,0.887885,0.740236,1.123177,0.800243,0.885503,dist_bus,675,0.885503,0.885503,0.887885,RECOVERED,0.998684,1.588,6.56,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.328,1,2685,NEXT_STEP,True,0.994246,-87.183614,675,0.9115,0.824183,1.075611,0.834705,0.910463,dist_bus,675,0.910463,0.910463,0.9115,RECOVERED,0.994246,1.402,5.777,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.358,1,2687,ITERATING,True,0.998932,-87.201652,675,0.913659,0.848346,1.080546,0.812083,0.91262,dist_bus,675,0.91262,0.91262,0.913659,RECOVERED,0.998932,1.424,5.866,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.361,1,2688,NEXT_STEP,True,0.998495,-87.220069,675,0.933088,0.839338,1.069749,0.890177,0.932281,dist_bus,675,0.932281,0.932281,0.933088,RECOVERED,0.998495,1.517,6.257,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.391,1,2690,ITERATING,True,1.002083,-87.236959,675,0.920922,0.826896,1.085179,0.850692,0.919852,dist_bus,675,0.919852,0.919852,0.920922,RECOVERED,1.002083,1.398,5.758,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.394,1,2691,NEXT_STEP,True,0.999459,-87.30033,675,0.896997,0.746191,1.116399,0.828401,0.89479,dist_bus,675,0.89479,0.89479,0.896997,RECOVERED,0.999459,1.536,6.342,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.424,1,2693,ITERATING,True,0.995826,-87.46161,675,0.894331,0.710438,1.118812,0.853742,0.891587,dist_bus,675,0.891587,0.891587,0.894331,RECOVERED,0.995826,1.509,6.224,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.427,1,2694,NEXT_STEP,True,0.995946,-87.465902,675,0.910392,0.871936,1.072469,0.786771,0.909335,dist_bus,675,0.909335,0.909335,0.910392,RECOVERED,0.995946,1.421,5.857,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.457,1,2696,ITERATING,True,0.998812,-87.51521,675,0.889906,0.773516,1.116328,0.779875,0.88784,dist_bus,675,0.88784,0.88784,0.889906,RECOVERED,0.998812,1.578,6.52,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.46,1,2697,NEXT_STEP,True,0.994789,-87.597471,675,0.910062,0.783091,1.088128,0.858968,0.908562,dist_bus,675,0.908562,0.908562,0.910062,RECOVERED,0.994789,1.406,5.79,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.49,1,2699,ITERATING,True,0.998563,-87.629744,675,0.907716,0.757837,1.105137,0.860172,0.905746,dist_bus,675,0.905746,0.905746,0.907716,RECOVERED,0.998563,1.445,5.95,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.493,1,2700,NEXT_STEP,True,0.997427,-87.659752,675,0.90515,0.83375,1.088316,0.793382,0.903855,dist_bus,675,0.903855,0.903855,0.90515,RECOVERED,0.997427,1.47,6.066,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.523,1,2702,ITERATING,True,0.997494,-87.756074,675,0.909581,0.888259,1.074453,0.766033,0.908335,dist_bus,675,0.908335,0.908335,0.909581,RECOVERED,0.997494,1.436,5.925,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.526,1,2703,NEXT_STEP,True,0.998301,-87.748087,675,0.933859,0.818868,1.074677,0.908031,0.932796,dist_bus,675,0.932796,0.932796,0.933859,RECOVERED,0.998301,1.503,6.196,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.556,1,2705,ITERATING,True,1.00221,-87.761554,675,0.918379,0.771582,1.101296,0.882258,0.916584,dist_bus,675,0.916584,0.916584,0.918379,RECOVERED,1.00221,1.4,5.763,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.559,1,2706,NEXT_STEP,True,0.998888,-87.836296,675,0.901604,0.83147,1.0954,0.777942,0.900121,dist_bus,675,0.900121,0.900121,0.901604,RECOVERED,0.998888,1.507,6.224,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.589,1,2708,ITERATING,True,0.996955,-87.968236,675,0.907023,0.891857,1.075517,0.753694,0.905635,dist_bus,675,0.905635,0.905635,0.907023,RECOVERED,0.996955,1.447,5.973,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.592,1,2709,NEXT_STEP,True,0.998291,-87.949955,675,0.934635,0.816526,1.074958,0.91242,0.933533,dist_bus,675,0.933533,0.933533,0.934635,RECOVERED,0.998291,1.491,6.143,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.622,1,2711,ITERATING,True,1.002487,-87.958968,675,0.918437,0.762468,1.10438,0.888463,0.916475,dist_bus,675,0.916475,0.916475,0.918437,RECOVERED,1.002487,1.397,5.749,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.625,1,2712,NEXT_STEP,True,0.998966,-88.036902,675,0.902192,0.844002,1.093134,0.76944,0.900714,dist_bus,675,0.900714,0.900714,0.902192,RECOVERED,0.998966,1.502,6.203,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.655,1,2714,ITERATING,True,0.997149,-88.16587,675,0.884828,0.756706,1.120728,0.77705,0.882552,dist_bus,675,0.882552,0.882552,0.884828,RECOVERED,0.997149,1.591,6.576,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.658,1,2715,NEXT_STEP,True,0.994507,-88.220703,675,0.913426,0.801829,1.081899,0.856551,0.912172,dist_bus,675,0.912172,0.912172,0.913426,RECOVERED,0.994507,1.374,5.654,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.688,1,2717,ITERATING,True,0.999345,-88.233754,675,0.912362,0.793485,1.096354,0.847247,0.910877,dist_bus,675,0.910877,0.910877,0.912362,RECOVERED,0.999345,1.42,5.846,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.691,1,2718,NEXT_STEP,True,0.998267,-88.263884,675,0.903356,0.791079,1.101353,0.817636,0.901741,dist_bus,675,0.901741,0.901741,0.903356,RECOVERED,0.998267,1.48,6.104,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.721,1,2720,ITERATING,True,0.997011,-88.380537,675,0.904609,0.800472,1.095907,0.817448,0.903128,dist_bus,675,0.903128,0.903128,0.904609,RECOVERED,0.997011,1.46,6.018,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.724,1,2721,NEXT_STEP,True,0.99747,-88.381565,675,0.905284,0.768843,1.103308,0.843701,0.903467,dist_bus,675,0.903467,0.903467,0.905284,RECOVERED,0.99747,1.452,5.979,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.754,1,2723,ITERATING,True,0.997332,-88.477767,675,0.902663,0.743231,1.110765,0.853992,0.90045,dist_bus,675,0.90045,0.90045,0.902663,RECOVERED,0.997332,1.462,6.02,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.757,1,2724,NEXT_STEP,True,0.996852,-88.494339,675,0.908339,0.845444,1.083523,0.79605,0.907154,dist_bus,675,0.907154,0.907154,0.908339,RECOVERED,0.996852,1.434,5.911,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.787,1,2726,ITERATING,True,0.998124,-88.566985,675,0.88822,0.752258,1.121793,0.79061,0.885936,dist_bus,675,0.885936,0.885936,0.88822,RECOVERED,0.998124,1.57,6.485,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.79,1,2727,NEXT_STEP,True,0.994455,-88.640337,675,0.912764,0.811167,1.080905,0.846221,0.91159,dist_bus,675,0.91159,0.91159,0.912764,RECOVERED,0.994455,1.378,5.67,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.82,1,2729,ITERATING,True,0.999045,-88.655331,675,0.91329,0.816644,1.090663,0.832562,0.912031,dist_bus,675,0.912031,0.912031,0.91329,RECOVERED,0.999045,1.411,5.807,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.823,1,2730,NEXT_STEP,True,0.998318,-88.679034,675,0.901649,0.754485,1.111356,0.839106,0.899581,dist_bus,675,0.899581,0.899581,0.901649,RECOVERED,0.998318,1.48,6.102,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.853,1,2732,ITERATING,True,0.996463,-88.803636,675,0.898561,0.719638,1.117596,0.85845,0.895938,dist_bus,675,0.895938,0.895938,0.898561,RECOVERED,0.996463,1.473,6.07,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.856,1,2733,NEXT_STEP,True,0.996198,-88.814827,675,0.910203,0.867384,1.076765,0.78646,0.909083,dist_bus,675,0.909083,0.909083,0.910203,RECOVERED,0.996198,1.412,5.816,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.886,1,2735,ITERATING,True,0.998526,-88.868529,675,0.89052,0.771426,1.117913,0.782219,0.888414,dist_bus,675,0.888414,0.888414,0.89052,RECOVERED,0.998526,1.558,6.434,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.889,1,2736,NEXT_STEP,True,0.994743,-88.945788,675,0.911459,0.788538,1.088295,0.857544,0.910006,dist_bus,675,0.910006,0.910006,0.911459,RECOVERED,0.994743,1.383,5.691,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.919,1,2738,ITERATING,True,0.998692,-88.970532,675,0.909722,0.769503,1.103702,0.85596,0.9079,dist_bus,675,0.9079,0.9079,0.909722,RECOVERED,0.998692,1.422,5.85,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.922,1,2739,NEXT_STEP,True,0.997648,-88.998965,675,0.90578,0.821867,1.09306,0.802412,0.904411,dist_bus,675,0.904411,0.904411,0.90578,RECOVERED,0.997648,1.454,5.993,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.952,1,2741,ITERATING,True,0.997461,-89.095418,675,0.909381,0.860115,1.082313,0.785715,0.90818,dist_bus,675,0.90818,0.90818,0.909381,RECOVERED,0.997461,1.426,5.878,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.955,1,2742,NEXT_STEP,True,0.998164,-89.090666,675,0.935187,0.833207,1.072137,0.900217,0.934294,dist_bus,675,0.934294,0.934294,0.935187,RECOVERED,0.998164,1.469,6.05,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.985,1,2744,ITERATING,True,1.002448,-89.091353,675,0.92184,0.806623,1.093497,0.865402,0.92052,dist_bus,675,0.92052,0.92052,0.92184,RECOVERED,1.002448,1.372,5.644,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
20.988,1,2745,NEXT_STEP,True,0.999474,-89.160658,675,0.900944,0.785823,1.108452,0.808557,0.899171,dist_bus,675,0.899171,0.899171,0.900944,RECOVERED,0.999474,1.499,6.187,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.018,1,2747,ITERATING,True,0.996606,-89.30431,675,0.903015,0.797181,1.098625,0.813238,0.901456,dist_bus,675,0.901456,0.901456,0.903015,RECOVERED,0.996606,1.459,6.015,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.021,1,2748,NEXT_STEP,True,0.997498,-89.297243,675,0.907395,0.773061,1.102528,0.846597,0.905625,dist_bus,675,0.905625,0.905625,0.907395,RECOVERED,0.997498,1.428,5.878,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.051,1,2750,ITERATING,True,0.99783,-89.383186,675,0.90475,0.74928,1.110567,0.854401,0.902609,dist_bus,675,0.902609,0.902609,0.90475,RECOVERED,0.99783,1.443,5.943,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.054,1,2751,NEXT_STEP,True,0.997263,-89.401407,675,0.90886,0.841197,1.086513,0.798868,0.907636,dist_bus,675,0.907636,0.907636,0.90886,RECOVERED,0.997263,1.425,5.871,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.084,1,2753,ITERATING,True,0.998247,-89.47656,675,0.88895,0.749211,1.123601,0.794037,0.886615,dist_bus,675,0.886615,0.886615,0.88895,RECOVERED,0.998247,1.557,6.428,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.087,1,2754,NEXT_STEP,True,0.994663,-89.547768,675,0.913915,0.816675,1.080976,0.844095,0.912775,dist_bus,675,0.912775,0.912775,0.913915,RECOVERED,0.994663,1.363,5.606,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.117,1,2756,ITERATING,True,0.999308,-89.55923,675,0.91479,0.826911,1.089503,0.827955,0.913594,dist_bus,675,0.913594,0.913594,0.91479,RECOVERED,0.999308,1.395,5.738,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.12,1,2757,NEXT_STEP,True,0.998637,-89.581637,675,0.901527,0.739104,1.117053,0.848424,0.899193,dist_bus,675,0.899193,0.899193,0.901527,RECOVERED,0.998637,1.47,6.059,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.15,1,2759,ITERATING,True,0.996408,-89.709453,675,0.933322,0.837713,1.070027,0.892225,0.932486,dist_bus,675,0.932486,0.932486,0.933322,RECOVERED,0.996408,1.468,6.045,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.153,1,2760,NEXT_STEP,True,1.002167,-89.609648,675,0.895279,0.760562,1.125445,0.799831,0.893046,dist_bus,675,0.893046,0.893046,0.895279,RECOVERED,1.002167,1.546,6.382,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.183,1,2762,ITERATING,True,0.995001,-89.83132,675,0.89596,0.759761,1.109177,0.818944,0.89395,dist_bus,675,0.89395,0.89395,0.89596,RECOVERED,0.995001,1.485,6.125,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.186,1,2763,NEXT_STEP,True,0.996441,-89.813925,675,0.911838,0.816802,1.088245,0.830467,0.910589,dist_bus,675,0.910589,0.910589,0.911838,RECOVERED,0.996441,1.388,5.708,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.216,1,2765,ITERATING,True,0.998778,-89.864798,675,0.912922,0.834995,1.088691,0.815079,0.911728,dist_bus,675,0.911728,0.911728,0.912922,RECOVERED,0.998778,1.403,5.773,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.219,1,2766,NEXT_STEP,True,0.998565,-89.878071,675,0.901369,0.719452,1.121972,0.862683,0.898674,dist_bus,675,0.898674,0.898674,0.901369,RECOVERED,0.998565,1.46,6.013,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.249,1,2768,ITERATING,True,0.996371,-90.003529,675,0.933139,0.827087,1.073249,0.899079,0.932174,dist_bus,675,0.932174,0.932174,0.933139,RECOVERED,0.996371,1.47,6.053,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.252,1,2769,NEXT_STEP,True,1.002154,-89.904829,675,0.896461,0.779594,1.12147,0.788318,0.894394,dist_bus,675,0.894394,0.894394,0.896461,RECOVERED,1.002154,1.538,6.347,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.282,1,2771,ITERATING,True,0.995295,-90.120617,675,0.898973,0.797974,1.100312,0.798634,0.897338,dist_bus,675,0.897338,0.897338,0.898973,RECOVERED,0.995295,1.47,6.064,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.285,1,2772,NEXT_STEP,True,0.997022,-90.098353,675,0.909129,0.766031,1.103472,0.857885,0.907258,dist_bus,675,0.907258,0.907258,0.909129,RECOVERED,0.997022,1.399,5.754,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.315,1,2774,ITERATING,True,0.998107,-90.168779,675,0.904705,0.72751,1.117643,0.868963,0.902151,dist_bus,675,0.902151,0.902151,0.904705,RECOVERED,0.998107,1.43,5.883,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.318,1,2775,NEXT_STEP,True,0.997064,-90.194299,675,0.909909,0.866138,1.082051,0.781538,0.908682,dist_bus,675,0.908682,0.908682,0.909909,RECOVERED,0.997064,1.408,5.799,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.348,1,2777,ITERATING,True,0.998479,-90.259527,675,0.89124,0.772208,1.11955,0.781962,0.889105,dist_bus,675,0.889105,0.889105,0.89124,RECOVERED,0.998479,1.539,6.353,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.351,1,2778,NEXT_STEP,True,0.995032,-90.330163,675,0.912995,0.789137,1.090426,0.859421,0.911515,dist_bus,675,0.911515,0.911515,0.912995,RECOVERED,0.995032,1.359,5.591,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.381,1,2780,ITERATING,True,0.999015,-90.349939,675,0.911086,0.769854,1.105921,0.857485,0.909233,dist_bus,675,0.909233,0.909233,0.911086,RECOVERED,0.999015,1.401,5.76,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.384,1,2781,NEXT_STEP,True,0.997934,-90.378647,675,0.907234,0.823186,1.094945,0.80357,0.905845,dist_bus,675,0.905845,0.905845,0.907234,RECOVERED,0.997934,1.432,5.899,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.414,1,2783,ITERATING,True,0.997752,-90.470643,675,0.910782,0.860499,1.084416,0.787431,0.909562,dist_bus,675,0.909562,0.909562,0.910782,RECOVERED,0.997752,1.404,5.784,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.417,1,2784,NEXT_STEP,True,0.998443,-90.465783,675,0.936232,0.833978,1.074242,0.900475,0.935322,dist_bus,675,0.935322,0.935322,0.936232,RECOVERED,0.998443,1.448,5.96,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.447,1,2786,ITERATING,True,1.002652,-90.463408,675,0.922916,0.80814,1.095528,0.865079,0.92158,dist_bus,675,0.92158,0.92158,0.922916,RECOVERED,1.002652,1.352,5.558,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.45,1,2787,NEXT_STEP,True,0.999705,-90.531716,675,0.902456,0.785126,1.110518,0.811724,0.90065,dist_bus,675,0.90065,0.90065,0.902456,RECOVERED,0.999705,1.476,6.089,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.48,1,2789,ITERATING,True,0.996884,-90.670054,675,0.904314,0.794109,1.101495,0.817337,0.902699,dist_bus,675,0.902699,0.902699,0.904314,RECOVERED,0.996884,1.438,5.923,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.483,1,2790,NEXT_STEP,True,0.997726,-90.663394,675,0.909033,0.780181,1.102831,0.844087,0.907323,dist_bus,675,0.907323,0.907323,0.909033,RECOVERED,0.997726,1.406,5.783,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.513,1,2792,ITERATING,True,0.998151,-90.743376,675,0.907211,0.764802,1.108577,0.848253,0.905271,dist_bus,675,0.905271,0.905271,0.907211,RECOVERED,0.998151,1.419,5.839,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.516,1,2793,NEXT_STEP,True,0.997727,-90.759166,675,0.90952,0.824783,1.093047,0.810731,0.908193,dist_bus,675,0.908193,0.908193,0.90952,RECOVERED,0.997727,1.409,5.802,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.546,1,2795,ITERATING,True,0.998303,-90.836745,675,0.912411,0.858748,1.085218,0.793268,0.911219,dist_bus,675,0.911219,0.911219,0.912411,RECOVERED,0.998303,1.393,5.736,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.549,1,2796,NEXT_STEP,True,0.998735,-90.836783,675,0.936493,0.835678,1.074892,0.898909,0.935593,dist_bus,675,0.935593,0.935593,0.936493,RECOVERED,0.998735,1.445,5.949,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.579,1,2798,ITERATING,True,1.002729,-90.836371,675,0.923333,0.812385,1.095134,0.862479,0.922036,dist_bus,675,0.922036,0.922036,0.923333,RECOVERED,1.002729,1.346,5.536,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.582,1,2799,NEXT_STEP,True,0.999851,-90.903177,675,0.902744,0.779275,1.11251,0.816447,0.900872,dist_bus,675,0.900872,0.900872,0.902744,RECOVERED,0.999851,1.471,6.065,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.612,1,2801,ITERATING,True,0.996922,-91.041547,675,0.903943,0.781936,1.105126,0.824767,0.902196,dist_bus,675,0.902196,0.902196,0.903943,RECOVERED,0.996922,1.435,5.91,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.615,1,2802,NEXT_STEP,True,0.997657,-91.036453,675,0.910428,0.797678,1.098517,0.835089,0.908917,dist_bus,675,0.908917,0.908917,0.910428,RECOVERED,0.997657,1.395,5.737,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.645,1,2804,ITERATING,True,0.998452,-91.108643,675,0.910333,0.800045,1.099907,0.831046,0.908819,dist_bus,675,0.908819,0.908819,0.910333,RECOVERED,0.998452,1.402,5.771,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.648,1,2805,NEXT_STEP,True,0.998289,-91.120297,675,0.907469,0.779545,1.106157,0.836707,0.905706,dist_bus,675,0.905706,0.905706,0.907469,RECOVERED,0.998289,1.419,5.839,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.678,1,2807,ITERATING,True,0.997729,-91.214804,675,0.906492,0.769174,1.108127,0.842174,0.904601,dist_bus,675,0.904601,0.904601,0.906492,RECOVERED,0.997729,1.417,5.833,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.681,1,2808,NEXT_STEP,True,0.997641,-91.224274,675,0.910184,0.818216,1.09465,0.817685,0.908822,dist_bus,675,0.908822,0.908822,0.910184,RECOVERED,0.997641,1.398,5.753,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.711,1,2810,ITERATING,True,0.99834,-91.297239,675,0.912378,0.843744,1.089281,0.804108,0.911151,dist_bus,675,0.911151,0.911151,0.912378,RECOVERED,0.99834,1.389,5.716,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.714,1,2811,NEXT_STEP,True,0.998623,-91.300314,675,0.936995,0.842974,1.073397,0.894613,0.93617,dist_bus,675,0.93617,0.93617,0.936995,RECOVERED,0.998623,1.432,5.892,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.744,1,2813,ITERATING,True,1.002787,-91.293989,675,0.924733,0.828869,1.091392,0.853936,0.923596,dist_bus,675,0.923596,0.923596,0.924733,RECOVERED,1.002787,1.334,5.484,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.747,1,2814,NEXT_STEP,True,1.00005,-91.358256,675,0.901599,0.753082,1.120076,0.831639,0.899391,dist_bus,675,0.899391,0.899391,0.901599,RECOVERED,1.00005,1.47,6.058,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.777,1,2816,ITERATING,True,0.996551,-91.50332,675,0.899741,0.726214,1.120276,0.852732,0.897169,dist_bus,675,0.897169,0.897169,0.899741,RECOVERED,0.996551,1.442,5.936,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.78,1,2817,NEXT_STEP,True,0.996805,-91.504642,675,0.913718,0.8615,1.081566,0.798088,0.912598,dist_bus,675,0.912598,0.912598,0.913718,RECOVERED,0.996805,1.363,5.607,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.81,1,2819,ITERATING,True,0.999226,-91.5473,675,0.894027,0.766523,1.122436,0.793122,0.89184,dist_bus,675,0.89184,0.89184,0.894027,RECOVERED,0.999226,1.512,6.237,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.813,1,2820,NEXT_STEP,True,0.99541,-91.623668,675,0.914417,0.801254,1.089978,0.852019,0.91305,dist_bus,675,0.91305,0.91305,0.914417,RECOVERED,0.99541,1.342,5.515,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.843,1,2822,ITERATING,True,0.99925,-91.639892,675,0.913857,0.796097,1.100988,0.844485,0.912316,dist_bus,675,0.912316,0.912316,0.913857,RECOVERED,0.99925,1.375,5.652,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.846,1,2823,NEXT_STEP,True,0.998453,-91.663435,675,0.907195,0.790797,1.105341,0.825448,0.905523,dist_bus,675,0.905523,0.905523,0.907195,RECOVERED,0.998453,1.419,5.842,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.876,1,2825,ITERATING,True,0.997547,-91.761279,675,0.907949,0.794852,1.102182,0.826812,0.906349,dist_bus,675,0.906349,0.906349,0.907949,RECOVERED,0.997547,1.405,5.782,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.879,1,2826,NEXT_STEP,True,0.997849,-91.763858,675,0.909103,0.78463,1.104203,0.838475,0.907407,dist_bus,675,0.907407,0.907407,0.909103,RECOVERED,0.997849,1.396,5.743,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.909,1,2828,ITERATING,True,0.997927,-91.844104,675,0.908294,0.776933,1.106789,0.84116,0.906495,dist_bus,675,0.906495,0.906495,0.908294,RECOVERED,0.997927,1.401,5.761,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.912,1,2829,NEXT_STEP,True,0.99776,-91.854966,675,0.910029,0.810413,1.097951,0.821722,0.908585,dist_bus,675,0.908585,0.908585,0.910029,RECOVERED,0.99776,1.393,5.729,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.942,1,2831,ITERATING,True,0.998171,-91.929658,675,0.911755,0.828496,1.093863,0.812905,0.91044,dist_bus,675,0.91044,0.91044,0.911755,RECOVERED,0.998171,1.384,5.696,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.945,1,2832,NEXT_STEP,True,0.998419,-91.933288,675,0.905254,0.733292,1.1198,0.862668,0.90276,dist_bus,675,0.90276,0.90276,0.905254,RECOVERED,0.998419,1.413,5.813,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.975,1,2834,ITERATING,True,0.997015,-92.036787,675,0.935561,0.833809,1.0749,0.897974,0.934638,dist_bus,675,0.934638,0.934638,0.935561,RECOVERED,0.997015,1.427,5.87,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
21.978,1,2835,NEXT_STEP,True,1.002386,-91.943845,675,0.898216,0.772226,1.12575,0.796671,0.896047,dist_bus,675,0.896047,0.896047,0.898216,RECOVERED,1.002386,1.506,6.209,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.008,1,2837,ITERATING,True,0.995465,-92.151886,675,0.900063,0.781224,1.107156,0.81181,0.898243,dist_bus,675,0.898243,0.898243,0.900063,RECOVERED,0.995465,1.44,5.933,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.011,1,2838,NEXT_STEP,True,0.997072,-92.130814,675,0.91261,0.793944,1.098738,0.845149,0.911068,dist_bus,675,0.911068,0.911068,0.91261,RECOVERED,0.997072,1.36,5.585,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.041,1,2840,ITERATING,True,0.998712,-92.183434,675,0.911532,0.788197,1.104364,0.842036,0.909871,dist_bus,675,0.909871,0.909871,0.911532,RECOVERED,0.998712,1.381,5.679,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.044,1,2841,NEXT_STEP,True,0.998218,-92.200681,675,0.909041,0.798792,1.102887,0.825445,0.907459,dist_bus,675,0.907459,0.907459,0.909041,RECOVERED,0.998218,1.399,5.755,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.074,1,2843,ITERATING,True,0.99795,-92.285776,675,0.910112,0.807815,1.099772,0.822747,0.908627,dist_bus,675,0.908627,0.908627,0.910112,RECOVERED,0.99795,1.389,5.712,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.077,1,2844,NEXT_STEP,True,0.998197,-92.289317,675,0.908261,0.767215,1.110453,0.847116,0.906314,dist_bus,675,0.906314,0.906314,0.908261,RECOVERED,0.998197,1.396,5.74,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.107,1,2846,ITERATING,True,0.997713,-92.376935,675,0.905551,0.741046,1.117294,0.858311,0.903194,dist_bus,675,0.903194,0.903194,0.905551,RECOVERED,0.997713,1.403,5.769,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.11,1,2847,NEXT_STEP,True,0.997283,-92.390982,675,0.912463,0.851407,1.087678,0.798304,0.911238,dist_bus,675,0.911238,0.911238,0.912463,RECOVERED,0.997283,1.367,5.624,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.14,1,2849,ITERATING,True,0.998782,-92.44556,675,0.893501,0.759381,1.124959,0.796162,0.891217,dist_bus,675,0.891217,0.891217,0.893501,RECOVERED,0.998782,1.501,6.19,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.143,1,2850,NEXT_STEP,True,0.995263,-92.515424,675,0.915801,0.809988,1.088617,0.848798,0.914514,dist_bus,675,0.914514,0.914514,0.915801,RECOVERED,0.995263,1.321,5.428,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.173,1,2852,ITERATING,True,0.999467,-92.522204,675,0.915978,0.812442,1.098127,0.837367,0.914589,dist_bus,675,0.914589,0.914589,0.915978,RECOVERED,0.999467,1.354,5.564,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.176,1,2853,NEXT_STEP,True,0.998747,-92.544294,675,0.906554,0.76833,1.113025,0.838307,0.904585,dist_bus,675,0.904585,0.904585,0.906554,RECOVERED,0.998747,1.412,5.81,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.206,1,2855,ITERATING,True,0.997312,-92.647699,675,0.905061,0.749824,1.115336,0.850023,0.902848,dist_bus,675,0.902848,0.902848,0.905061,RECOVERED,0.997312,1.404,5.773,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.209,1,2856,NEXT_STEP,True,0.997284,-92.654749,675,0.912839,0.840577,1.090115,0.807826,0.911596,dist_bus,675,0.911596,0.911596,0.912839,RECOVERED,0.997284,1.361,5.597,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.239,1,2858,ITERATING,True,0.998809,-92.708039,675,0.91647,0.884909,1.082128,0.782372,0.91526,dist_bus,675,0.91526,0.91526,0.91647,RECOVERED,0.998809,1.346,5.539,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.242,1,2859,NEXT_STEP,True,0.999203,-92.706749,675,0.937313,0.825234,1.08141,0.905295,0.936243,dist_bus,675,0.936243,0.936243,0.937313,RECOVERED,0.999203,1.429,5.877,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.272,1,2861,ITERATING,True,1.002667,-92.709475,675,0.922715,0.788987,1.104764,0.874393,0.921067,dist_bus,675,0.921067,0.921067,0.922715,RECOVERED,1.002667,1.325,5.443,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.275,1,2862,NEXT_STEP,True,0.999629,-92.777524,675,0.906677,0.813988,1.105746,0.800296,0.905071,dist_bus,675,0.905071,0.905071,0.906677,RECOVERED,0.999629,1.425,5.872,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.305,1,2864,ITERATING,True,0.997669,-92.892117,675,0.910417,0.844988,1.092562,0.793701,0.90908,dist_bus,675,0.90908,0.90908,0.910417,RECOVERED,0.997669,1.381,5.682,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.308,1,2865,NEXT_STEP,True,0.9987,-92.880597,675,0.938909,0.842443,1.075341,0.898944,0.938055,dist_bus,675,0.938055,0.938055,0.938909,RECOVERED,0.9987,1.393,5.724,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.338,1,2867,ITERATING,True,1.003232,-92.862554,675,0.926288,0.824618,1.095496,0.858749,0.925073,dist_bus,675,0.925073,0.925073,0.926288,RECOVERED,1.003232,1.308,5.372,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.341,1,2868,NEXT_STEP,True,1.000363,-92.928791,675,0.90405,0.764399,1.119632,0.828119,0.901951,dist_bus,675,0.901951,0.901951,0.90405,RECOVERED,1.000363,1.441,5.935,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.371,1,2870,ITERATING,True,0.997052,-93.064948,675,0.903526,0.750339,1.116463,0.843775,0.901306,dist_bus,675,0.901306,0.901306,0.903526,RECOVERED,0.997052,1.41,5.799,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.374,1,2871,NEXT_STEP,True,0.997527,-93.062772,675,0.914507,0.838611,1.090536,0.814375,0.913281,dist_bus,675,0.913281,0.913281,0.914507,RECOVERED,0.997527,1.346,5.533,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.404,1,2873,ITERATING,True,0.99928,-93.110606,675,0.917387,0.876992,1.084603,0.790565,0.916206,dist_bus,675,0.916206,0.916206,0.917387,RECOVERED,0.99928,1.34,5.51,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.407,1,2874,NEXT_STEP,True,0.999492,-93.113151,675,0.93791,0.829828,1.081214,0.902687,0.936889,dist_bus,675,0.936889,0.936889,0.93791,RECOVERED,0.999492,1.42,5.839,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.437,1,2876,ITERATING,True,1.002856,-93.114955,675,0.923809,0.799386,1.102805,0.869235,0.922292,dist_bus,675,0.922292,0.922292,0.923809,RECOVERED,1.002856,1.317,5.407,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.44,1,2877,NEXT_STEP,True,0.99993,-93.180993,675,0.906794,0.800999,1.109721,0.809662,0.90509,dist_bus,675,0.90509,0.90509,0.906794,RECOVERED,0.99993,1.421,5.853,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.47,1,2879,ITERATING,True,0.997649,-93.298634,675,0.909436,0.819527,1.099266,0.809514,0.907977,dist_bus,675,0.907977,0.907977,0.909436,RECOVERED,0.997649,1.382,5.686,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.473,1,2880,NEXT_STEP,True,0.998533,-93.289967,675,0.90928,0.748455,1.116612,0.862773,0.907012,dist_bus,675,0.907012,0.907012,0.90928,RECOVERED,0.998533,1.374,5.644,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.503,1,2882,ITERATING,True,0.997938,-93.374765,675,0.937925,0.841036,1.075888,0.89685,0.937052,dist_bus,675,0.937052,0.937052,0.937925,RECOVERED,0.997938,1.393,5.727,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.506,1,2883,NEXT_STEP,True,1.00285,-93.288815,675,0.899412,0.763947,1.129968,0.80432,0.897126,dist_bus,675,0.897126,0.897126,0.899412,RECOVERED,1.00285,1.485,6.122,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.536,1,2885,ITERATING,True,0.995685,-93.495225,675,0.900398,0.763834,1.113686,0.823675,0.898346,dist_bus,675,0.898346,0.898346,0.900398,RECOVERED,0.995685,1.421,5.851,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.539,1,2886,NEXT_STEP,True,0.997166,-93.475441,675,0.915398,0.818212,1.094345,0.833638,0.914074,dist_bus,675,0.914074,0.914074,0.915398,RECOVERED,0.997166,1.329,5.455,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.569,1,2888,ITERATING,True,0.999282,-93.514426,675,0.91624,0.833476,1.095106,0.820138,0.91496,dist_bus,675,0.91496,0.91496,0.91624,RECOVERED,0.999282,1.343,5.519,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.572,1,2889,NEXT_STEP,True,0.99906,-93.526339,675,0.906064,0.732451,1.123847,0.861893,0.903499,dist_bus,675,0.903499,0.903499,0.906064,RECOVERED,0.99906,1.395,5.736,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.602,1,2891,ITERATING,True,0.997099,-93.632664,675,0.936461,0.834366,1.077528,0.897489,0.935513,dist_bus,675,0.935513,0.935513,0.936461,RECOVERED,0.997099,1.403,5.766,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.605,1,2892,NEXT_STEP,True,1.002581,-93.537096,675,0.900522,0.773262,1.127407,0.800898,0.898339,dist_bus,675,0.898339,0.898339,0.900522,RECOVERED,1.002581,1.474,6.072,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.635,1,2894,ITERATING,True,0.995829,-93.735308,675,0.902194,0.780588,1.10977,0.816225,0.900333,dist_bus,675,0.900333,0.900333,0.902194,RECOVERED,0.995829,1.41,5.803,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.638,1,2895,NEXT_STEP,True,0.997367,-93.714657,675,0.914282,0.798138,1.100578,0.844131,0.912744,dist_bus,675,0.912744,0.912744,0.914282,RECOVERED,0.997367,1.333,5.47,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.668,1,2897,ITERATING,True,0.998939,-93.761509,675,0.913508,0.79579,1.105077,0.839657,0.911892,dist_bus,675,0.911892,0.911892,0.913508,RECOVERED,0.998939,1.352,5.555,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.671,1,2898,NEXT_STEP,True,0.998515,-93.776879,675,0.910353,0.791085,1.107518,0.832457,0.908653,dist_bus,675,0.908653,0.908653,0.910353,RECOVERED,0.998515,1.372,5.642,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.701,1,2900,ITERATING,True,0.99806,-93.858054,675,0.910595,0.791662,1.106434,0.833688,0.908913,dist_bus,675,0.908913,0.908913,0.910595,RECOVERED,0.99806,1.366,5.612,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.704,1,2901,NEXT_STEP,True,0.998184,-93.862978,675,0.911469,0.79316,1.105759,0.835489,0.909813,dist_bus,675,0.909813,0.909813,0.911469,RECOVERED,0.998184,1.36,5.588,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.734,1,2903,ITERATING,True,0.998281,-93.934189,675,0.911441,0.793002,1.10617,0.835151,0.909777,dist_bus,675,0.909777,0.909777,0.911441,RECOVERED,0.998281,1.36,5.589,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.737,1,2904,NEXT_STEP,True,0.998258,-93.941834,675,0.911257,0.792416,1.106399,0.834957,0.909584,dist_bus,675,0.909584,0.909584,0.911257,RECOVERED,0.998258,1.361,5.594,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.767,1,2906,ITERATING,True,0.998221,-94.015089,675,0.911311,0.792461,1.10643,0.835042,0.909638,dist_bus,675,0.909638,0.909638,0.911311,RECOVERED,0.998221,1.36,5.587,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.77,1,2907,NEXT_STEP,True,0.998237,-94.021988,675,0.911406,0.792894,1.106321,0.835002,0.909738,dist_bus,675,0.909738,0.909738,0.911406,RECOVERED,0.998237,1.359,5.584,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.8,1,2909,ITERATING,True,0.998246,-94.094226,675,0.911461,0.79288,1.106457,0.835045,0.90979,dist_bus,675,0.90979,0.90979,0.911461,RECOVERED,0.998246,1.358,5.579,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.803,1,2910,NEXT_STEP,True,0.998254,-94.101228,675,0.911454,0.79264,1.106548,0.835175,0.909781,dist_bus,675,0.909781,0.909781,0.911454,RECOVERED,0.998254,1.358,5.579,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.833,1,2912,ITERATING,True,0.998251,-94.173481,675,0.911518,0.792736,1.10663,0.835188,0.909843,dist_bus,675,0.909843,0.909843,0.911518,RECOVERED,0.998251,1.357,5.574,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.836,1,2913,NEXT_STEP,True,0.998263,-94.180393,675,0.911547,0.792809,1.106636,0.835196,0.909873,dist_bus,675,0.909873,0.909873,0.911547,RECOVERED,0.998263,1.356,5.573,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.866,1,2915,ITERATING,True,0.998268,-94.252313,675,0.911612,0.792848,1.106745,0.835244,0.909937,dist_bus,675,0.909937,0.909937,0.911612,RECOVERED,0.998268,1.355,5.568,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.869,1,2916,NEXT_STEP,True,0.99828,-94.259228,675,0.91163,0.792814,1.106783,0.835294,0.909954,dist_bus,675,0.909954,0.909954,0.91163,RECOVERED,0.99828,1.355,5.567,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.899,1,2918,ITERATING,True,0.998285,-94.330976,675,0.911698,0.792875,1.106884,0.835333,0.91002,dist_bus,675,0.91002,0.91002,0.911698,RECOVERED,0.998285,1.354,5.562,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.902,1,2919,NEXT_STEP,True,0.998297,-94.337866,675,0.911719,0.792876,1.106912,0.835368,0.910041,dist_bus,675,0.910041,0.910041,0.911719,RECOVERED,0.998297,1.354,5.561,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.932,1,2921,ITERATING,True,0.998304,-94.409423,675,0.911788,0.792932,1.107018,0.835412,0.910109,dist_bus,675,0.910109,0.910109,0.911788,RECOVERED,0.998304,1.352,5.556,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.935,1,2922,NEXT_STEP,True,0.998316,-94.416298,675,0.911807,0.792921,1.107049,0.835452,0.910128,dist_bus,675,0.910128,0.910128,0.911807,RECOVERED,0.998316,1.352,5.555,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.965,1,2924,ITERATING,True,0.998324,-94.487701,675,0.911877,0.792981,1.107155,0.835496,0.910197,dist_bus,675,0.910197,0.910197,0.911877,RECOVERED,0.998324,1.351,5.55,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.968,1,2925,NEXT_STEP,True,0.998336,-94.494561,675,0.911897,0.792973,1.107185,0.835533,0.910216,dist_bus,675,0.910216,0.910216,0.911897,RECOVERED,0.998336,1.351,5.549,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
22.998,1,2927,ITERATING,True,0.998345,-94.565823,675,0.911968,0.793033,1.107292,0.83558,0.910286,dist_bus,675,0.910286,0.910286,0.911968,RECOVERED,0.998345,1.35,5.544,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.001,1,2928,NEXT_STEP,True,0.998358,-94.572672,675,0.911989,0.793024,1.107324,0.835618,0.910306,dist_bus,675,0.910306,0.910306,0.911989,RECOVERED,0.998358,1.349,5.543,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.031,1,2930,ITERATING,True,0.998367,-94.643814,675,0.91206,0.793085,1.107431,0.835664,0.910376,dist_bus,675,0.910376,0.910376,0.91206,RECOVERED,0.998367,1.348,5.538,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.034,1,2931,NEXT_STEP,True,0.998379,-94.650651,675,0.912079,0.793075,1.107462,0.835701,0.910395,dist_bus,675,0.910395,0.910395,0.912079,RECOVERED,0.998379,1.348,5.537,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.064,1,2933,ITERATING,True,0.998389,-94.721688,675,0.912151,0.793137,1.107569,0.835748,0.910466,dist_bus,675,0.910466,0.910466,0.912151,RECOVERED,0.998389,1.347,5.532,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.067,1,2934,NEXT_STEP,True,0.998402,-94.728516,675,0.912172,0.793128,1.107601,0.835786,0.910486,dist_bus,675,0.910486,0.910486,0.912172,RECOVERED,0.998402,1.347,5.531,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.097,1,2936,ITERATING,True,0.998412,-94.799466,675,0.912244,0.79319,1.107708,0.835833,0.910556,dist_bus,675,0.910556,0.910556,0.912244,RECOVERED,0.998412,1.345,5.526,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.1,1,2937,NEXT_STEP,True,0.998424,-94.806287,675,0.912263,0.79318,1.107739,0.83587,0.910575,dist_bus,675,0.910575,0.910575,0.912263,RECOVERED,0.998424,1.345,5.525,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.13,1,2939,ITERATING,True,0.998434,-94.877162,675,0.912335,0.793242,1.107846,0.835917,0.910646,dist_bus,675,0.910646,0.910646,0.912335,RECOVERED,0.998434,1.344,5.52,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.133,1,2940,NEXT_STEP,True,0.998446,-94.883976,675,0.912354,0.793232,1.107877,0.835954,0.910664,dist_bus,675,0.910664,0.910664,0.912354,RECOVERED,0.998446,1.344,5.519,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
