t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
23.163,1,2942,ITERATING,True,0.998456,-94.954792,675,0.912426,0.793293,1.107984,0.836001,0.910735,dist_bus,675,0.910735,0.910735,0.912426,RECOVERED,0.998456,1.343,5.514,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.166,1,2943,NEXT_STEP,True,0.998468,-94.961601,675,0.912445,0.793283,1.108015,0.836037,0.910754,dist_bus,675,0.910754,0.910754,0.912445,RECOVERED,0.998468,1.343,5.514,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.196,1,2945,ITERATING,True,0.998478,-95.032369,675,0.912517,0.793345,1.108122,0.836084,0.910825,dist_bus,675,0.910825,0.910825,0.912517,RECOVERED,0.998478,1.341,5.508,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.199,1,2946,NEXT_STEP,True,0.99849,-95.039174,675,0.912536,0.793335,1.108153,0.836121,0.910843,dist_bus,675,0.910843,0.910843,0.912536,RECOVERED,0.99849,1.341,5.508,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.229,1,2948,ITERATING,True,0.998499,-95.109905,675,0.912607,0.793396,1.108258,0.836167,0.910913,dist_bus,675,0.910913,0.910913,0.912607,RECOVERED,0.998499,1.34,5.502,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.232,1,2949,NEXT_STEP,True,0.998511,-95.116707,675,0.912626,0.793386,1.108289,0.836204,0.910932,dist_bus,675,0.910932,0.910932,0.912626,RECOVERED,0.998511,1.34,5.502,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.262,1,2951,ITERATING,True,0.998519,-95.187409,675,0.912696,0.793445,1.108393,0.836249,0.911,dist_bus,675,0.911,0.911,0.912696,RECOVERED,0.998519,1.339,5.497,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.265,1,2952,NEXT_STEP,True,0.998531,-95.194209,675,0.912715,0.793437,1.108424,0.836286,0.911019,dist_bus,675,0.911019,0.911019,0.912715,RECOVERED,0.998531,1.338,5.496,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.295,1,2954,ITERATING,True,0.998539,-95.264888,675,0.912785,0.793496,1.108528,0.83633,0.911087,dist_bus,675,0.911087,0.911087,0.912785,RECOVERED,0.998539,1.337,5.491,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.298,1,2955,NEXT_STEP,True,0.99855,-95.271686,675,0.912803,0.793486,1.108558,0.836366,0.911105,dist_bus,675,0.911105,0.911105,0.912803,RECOVERED,0.99855,1.337,5.49,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.328,1,2957,ITERATING,True,0.998557,-95.342346,675,0.912871,0.793543,1.108661,0.83641,0.911172,dist_bus,675,0.911172,0.911172,0.912871,RECOVERED,0.998557,1.336,5.485,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.331,1,2958,NEXT_STEP,True,0.998569,-95.349143,675,0.912891,0.793536,1.108691,0.836448,0.911191,dist_bus,675,0.911191,0.911191,0.912891,RECOVERED,0.998569,1.336,5.484,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.361,1,2960,ITERATING,True,0.998575,-95.419786,675,0.912958,0.793592,1.108793,0.836489,0.911257,dist_bus,675,0.911257,0.911257,0.912958,RECOVERED,0.998575,1.334,5.479,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.364,1,2961,NEXT_STEP,True,0.998587,-95.426582,675,0.912978,0.793584,1.108823,0.836527,0.911277,dist_bus,675,0.911277,0.911277,0.912978,RECOVERED,0.998587,1.334,5.478,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.394,1,2963,ITERATING,True,0.998592,-95.497208,675,0.913044,0.793639,1.108924,0.836568,0.911341,dist_bus,675,0.911341,0.911341,0.913044,RECOVERED,0.998592,1.333,5.473,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.397,1,2964,NEXT_STEP,True,0.998604,-95.504002,675,0.913064,0.793632,1.108954,0.836606,0.911361,dist_bus,675,0.911361,0.911361,0.913064,RECOVERED,0.998604,1.333,5.472,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.427,1,2966,ITERATING,True,0.998608,-95.574609,675,0.913128,0.793685,1.109054,0.836646,0.911424,dist_bus,675,0.911424,0.911424,0.913128,RECOVERED,0.998608,1.332,5.467,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.43,1,2967,NEXT_STEP,True,0.998619,-95.581401,675,0.913148,0.793677,1.109082,0.836683,0.911443,dist_bus,675,0.911443,0.911443,0.913148,RECOVERED,0.998619,1.332,5.466,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.46,1,2969,ITERATING,True,0.998623,-95.651983,675,0.913212,0.793731,1.109182,0.836723,0.911506,dist_bus,675,0.911506,0.911506,0.913212,RECOVERED,0.998623,1.33,5.461,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.463,1,2970,NEXT_STEP,True,0.998634,-95.658772,675,0.913231,0.793723,1.109211,0.83676,0.911525,dist_bus,675,0.911525,0.911525,0.913231,RECOVERED,0.998634,1.33,5.461,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.493,1,2972,ITERATING,True,0.998637,-95.729325,675,0.913295,0.793776,1.109309,0.836798,0.911587,dist_bus,675,0.911587,0.911587,0.913295,RECOVERED,0.998637,1.329,5.455,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.496,1,2973,NEXT_STEP,True,0.998649,-95.736111,675,0.913315,0.79377,1.109339,0.836838,0.911607,dist_bus,675,0.911607,0.911607,0.913315,RECOVERED,0.998649,1.329,5.455,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.526,1,2975,ITERATING,True,0.998651,-95.806627,675,0.913377,0.793821,1.109436,0.836874,0.911668,dist_bus,675,0.911668,0.911668,0.913377,RECOVERED,0.998651,1.328,5.449,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.529,1,2976,NEXT_STEP,True,0.998662,-95.813409,675,0.913397,0.793814,1.109464,0.836912,0.911687,dist_bus,675,0.911687,0.911687,0.913397,RECOVERED,0.998662,1.327,5.449,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.559,1,2978,ITERATING,True,0.998663,-95.883879,675,0.913457,0.793863,1.109561,0.836948,0.911746,dist_bus,675,0.911746,0.911746,0.913457,RECOVERED,0.998663,1.326,5.444,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.562,1,2979,NEXT_STEP,True,0.998675,-95.890656,675,0.913479,0.793858,1.109589,0.836988,0.911767,dist_bus,675,0.911767,0.911767,0.913479,RECOVERED,0.998675,1.326,5.443,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.592,1,2981,ITERATING,True,0.998676,-95.961072,675,0.913539,0.793908,1.109686,0.837023,0.911826,dist_bus,675,0.911826,0.911826,0.913539,RECOVERED,0.998676,1.325,5.438,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.595,1,2982,NEXT_STEP,True,0.998687,-95.967844,675,0.913559,0.793901,1.109714,0.837061,0.911846,dist_bus,675,0.911846,0.911846,0.913559,RECOVERED,0.998687,1.325,5.437,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.625,1,2984,ITERATING,True,0.998688,-96.038196,675,0.913619,0.793951,1.10981,0.837097,0.911905,dist_bus,675,0.911905,0.911905,0.913619,RECOVERED,0.998688,1.323,5.432,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.628,1,2985,NEXT_STEP,True,0.998699,-96.044961,675,0.913639,0.793945,1.109838,0.837135,0.911924,dist_bus,675,0.911924,0.911924,0.913639,RECOVERED,0.998699,1.323,5.431,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.658,1,2987,ITERATING,True,0.998699,-96.115241,675,0.913698,0.793993,1.109933,0.837169,0.911982,dist_bus,675,0.911982,0.911982,0.913698,RECOVERED,0.998699,1.322,5.426,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.661,1,2988,NEXT_STEP,True,0.99871,-96.121998,675,0.913719,0.793987,1.10996,0.837208,0.912002,dist_bus,675,0.912002,0.912002,0.913719,RECOVERED,0.99871,1.322,5.425,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.691,1,2990,ITERATING,True,0.99871,-96.192195,675,0.913778,0.794035,1.110056,0.837242,0.91206,dist_bus,675,0.91206,0.91206,0.913778,RECOVERED,0.99871,1.321,5.42,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.694,1,2991,NEXT_STEP,True,0.998721,-96.198945,675,0.913798,0.79403,1.110083,0.837281,0.91208,dist_bus,675,0.91208,0.91208,0.913798,RECOVERED,0.998721,1.32,5.419,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.724,1,2993,ITERATING,True,0.998721,-96.269052,675,0.913857,0.794077,1.110178,0.837315,0.912137,dist_bus,675,0.912137,0.912137,0.913857,RECOVERED,0.998721,1.319,5.414,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.727,1,2994,NEXT_STEP,True,0.998732,-96.275792,675,0.913877,0.794072,1.110205,0.837354,0.912157,dist_bus,675,0.912157,0.912157,0.913877,RECOVERED,0.998732,1.319,5.413,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.757,1,2996,ITERATING,True,0.998732,-96.345801,675,0.913936,0.79412,1.1103,0.837388,0.912215,dist_bus,675,0.912215,0.912215,0.913936,RECOVERED,0.998732,1.318,5.408,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.76,1,2997,NEXT_STEP,True,0.998743,-96.352531,675,0.913956,0.794114,1.110327,0.837426,0.912234,dist_bus,675,0.912234,0.912234,0.913956,RECOVERED,0.998743,1.318,5.407,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.79,1,2999,ITERATING,True,0.998743,-96.422436,675,0.914015,0.794162,1.110422,0.83746,0.912292,dist_bus,675,0.912292,0.912292,0.914015,RECOVERED,0.998743,1.317,5.402,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.793,1,3000,NEXT_STEP,True,0.998754,-96.429155,675,0.914035,0.794156,1.110449,0.837499,0.912312,dist_bus,675,0.912312,0.912312,0.914035,RECOVERED,0.998754,1.316,5.402,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.823,1,3002,ITERATING,True,0.998754,-96.498949,675,0.914093,0.794204,1.110544,0.837533,0.912369,dist_bus,675,0.912369,0.912369,0.914093,RECOVERED,0.998754,1.315,5.397,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.826,1,3003,NEXT_STEP,True,0.998765,-96.505658,675,0.914114,0.794198,1.110571,0.837571,0.912389,dist_bus,675,0.912389,0.912389,0.914114,RECOVERED,0.998765,1.315,5.396,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.856,1,3005,ITERATING,True,0.998765,-96.575335,675,0.914172,0.794246,1.110666,0.837605,0.912446,dist_bus,675,0.912446,0.912446,0.914172,RECOVERED,0.998765,1.314,5.391,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.859,1,3006,NEXT_STEP,True,0.998776,-96.582032,675,0.914192,0.794241,1.110693,0.837644,0.912466,dist_bus,675,0.912466,0.912466,0.914192,RECOVERED,0.998776,1.314,5.39,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.889,1,3008,ITERATING,True,0.998776,-96.65159,675,0.914251,0.794288,1.110787,0.837677,0.912523,dist_bus,675,0.912523,0.912523,0.914251,RECOVERED,0.998776,1.312,5.385,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.892,1,3009,NEXT_STEP,True,0.998787,-96.658276,675,0.914271,0.794283,1.110814,0.837716,0.912543,dist_bus,675,0.912543,0.912543,0.914271,RECOVERED,0.998787,1.312,5.384,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.922,1,3011,ITERATING,True,0.998787,-96.72771,675,0.914329,0.79433,1.110907,0.83775,0.9126,dist_bus,675,0.9126,0.9126,0.914329,RECOVERED,0.998787,1.311,5.379,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.925,1,3012,NEXT_STEP,True,0.998798,-96.734383,675,0.914349,0.794325,1.110934,0.837788,0.912619,dist_bus,675,0.912619,0.912619,0.914349,RECOVERED,0.998798,1.311,5.378,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.955,1,3014,ITERATING,True,0.998798,-96.803693,675,0.914407,0.794372,1.111027,0.837822,0.912676,dist_bus,675,0.912676,0.912676,0.914407,RECOVERED,0.998798,1.31,5.373,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.958,1,3015,NEXT_STEP,True,0.998809,-96.810354,675,0.914427,0.794367,1.111054,0.83786,0.912696,dist_bus,675,0.912696,0.912696,0.914427,RECOVERED,0.998809,1.31,5.372,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.988,1,3017,ITERATING,True,0.998809,-96.879538,675,0.914485,0.794415,1.111147,0.837894,0.912753,dist_bus,675,0.912753,0.912753,0.914485,RECOVERED,0.998809,1.308,5.367,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
23.991,1,3018,NEXT_STEP,True,0.99882,-96.886187,675,0.914505,0.794409,1.111174,0.837932,0.912772,dist_bus,675,0.912772,0.912772,0.914505,RECOVERED,0.99882,1.308,5.367,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.021,1,3020,ITERATING,True,0.99882,-96.955245,675,0.914563,0.794457,1.111267,0.837966,0.912829,dist_bus,675,0.912829,0.912829,0.914563,RECOVERED,0.99882,1.307,5.362,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.024,1,3021,NEXT_STEP,True,0.998831,-96.961881,675,0.914583,0.794452,1.111294,0.838004,0.912848,dist_bus,675,0.912848,0.912848,0.914583,RECOVERED,0.998831,1.307,5.361,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.054,1,3023,ITERATING,True,0.998831,-97.030813,675,0.914641,0.794499,1.111386,0.838037,0.912905,dist_bus,675,0.912905,0.912905,0.914641,RECOVERED,0.998831,1.306,5.356,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.057,1,3024,NEXT_STEP,True,0.998842,-97.037437,675,0.914661,0.794494,1.111413,0.838076,0.912924,dist_bus,675,0.912924,0.912924,0.914661,RECOVERED,0.998842,1.305,5.355,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.087,1,3026,ITERATING,True,0.998842,-97.106242,675,0.914718,0.794541,1.111505,0.838109,0.912981,dist_bus,675,0.912981,0.912981,0.914718,RECOVERED,0.998842,1.304,5.35,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.09,1,3027,NEXT_STEP,True,0.998853,-97.112855,675,0.914738,0.794536,1.111532,0.838147,0.913001,dist_bus,675,0.913001,0.913001,0.914738,RECOVERED,0.998853,1.304,5.349,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.12,1,3029,ITERATING,True,0.998853,-97.181535,675,0.914796,0.794583,1.111625,0.838181,0.913057,dist_bus,675,0.913057,0.913057,0.914796,RECOVERED,0.998853,1.303,5.344,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.123,1,3030,NEXT_STEP,True,0.998864,-97.188135,675,0.914816,0.794578,1.111651,0.838219,0.913076,dist_bus,675,0.913076,0.913076,0.914816,RECOVERED,0.998864,1.303,5.343,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.153,1,3032,ITERATING,True,0.998864,-97.256692,675,0.914874,0.794625,1.111744,0.838252,0.913133,dist_bus,675,0.913133,0.913133,0.914874,RECOVERED,0.998864,1.302,5.338,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.156,1,3033,NEXT_STEP,True,0.998875,-97.26328,675,0.914894,0.79462,1.11177,0.83829,0.913152,dist_bus,675,0.913152,0.913152,0.914894,RECOVERED,0.998875,1.301,5.338,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.186,1,3035,ITERATING,True,0.998875,-97.331714,675,0.914951,0.794667,1.111862,0.838324,0.913209,dist_bus,675,0.913209,0.913209,0.914951,RECOVERED,0.998875,1.3,5.333,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.189,1,3036,NEXT_STEP,True,0.998886,-97.338291,675,0.914971,0.794662,1.111889,0.838362,0.913228,dist_bus,675,0.913228,0.913228,0.914971,RECOVERED,0.998886,1.3,5.332,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.219,1,3038,ITERATING,True,0.998886,-97.406603,675,0.915028,0.794708,1.111981,0.838395,0.913284,dist_bus,675,0.913284,0.913284,0.915028,RECOVERED,0.998886,1.299,5.327,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.222,1,3039,NEXT_STEP,True,0.998897,-97.413168,675,0.915048,0.794704,1.112008,0.838433,0.913304,dist_bus,675,0.913304,0.913304,0.915048,RECOVERED,0.998897,1.299,5.326,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.252,1,3041,ITERATING,True,0.998897,-97.48136,675,0.915105,0.79475,1.112099,0.838466,0.91336,dist_bus,675,0.91336,0.91336,0.915105,RECOVERED,0.998897,1.298,5.321,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.255,1,3042,NEXT_STEP,True,0.998908,-97.487913,675,0.915125,0.794745,1.112126,0.838504,0.913379,dist_bus,675,0.913379,0.913379,0.915125,RECOVERED,0.998908,1.297,5.32,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.285,1,3044,ITERATING,True,0.998908,-97.555985,675,0.915182,0.794792,1.112218,0.838538,0.913435,dist_bus,675,0.913435,0.913435,0.915182,RECOVERED,0.998908,1.296,5.315,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.288,1,3045,NEXT_STEP,True,0.998919,-97.562527,675,0.915202,0.794787,1.112244,0.838575,0.913455,dist_bus,675,0.913455,0.913455,0.915202,RECOVERED,0.998919,1.296,5.315,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.318,1,3047,ITERATING,True,0.998919,-97.630478,675,0.915259,0.794834,1.112336,0.838609,0.913511,dist_bus,675,0.913511,0.913511,0.915259,RECOVERED,0.998919,1.295,5.31,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.321,1,3048,NEXT_STEP,True,0.998929,-97.637009,675,0.915278,0.794828,1.112362,0.838645,0.913529,dist_bus,675,0.913529,0.913529,0.915278,RECOVERED,0.998929,1.295,5.309,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.351,1,3050,ITERATING,True,0.998929,-97.70484,675,0.915335,0.794874,1.112453,0.838679,0.913585,dist_bus,675,0.913585,0.913585,0.915335,RECOVERED,0.998929,1.293,5.304,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.354,1,3051,NEXT_STEP,True,0.99894,-97.711358,675,0.915355,0.79487,1.112479,0.838717,0.913604,dist_bus,675,0.913604,0.913604,0.915355,RECOVERED,0.99894,1.293,5.303,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.384,1,3053,ITERATING,True,0.99894,-97.77907,675,0.915412,0.794916,1.11257,0.83875,0.91366,dist_bus,675,0.91366,0.91366,0.915412,RECOVERED,0.99894,1.292,5.298,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.387,1,3054,NEXT_STEP,True,0.99895,-97.785578,675,0.915431,0.79491,1.112596,0.838786,0.913678,dist_bus,675,0.913678,0.913678,0.915431,RECOVERED,0.99895,1.292,5.298,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.417,1,3056,ITERATING,True,0.99895,-97.853169,675,0.915488,0.794957,1.112687,0.83882,0.913734,dist_bus,675,0.913734,0.913734,0.915488,RECOVERED,0.99895,1.291,5.293,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.42,1,3057,NEXT_STEP,True,0.998961,-97.859663,675,0.915508,0.794952,1.112713,0.838857,0.913753,dist_bus,675,0.913753,0.913753,0.915508,RECOVERED,0.998961,1.291,5.292,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.45,1,3059,ITERATING,True,0.998961,-97.927133,675,0.915564,0.794998,1.112804,0.83889,0.913809,dist_bus,675,0.913809,0.913809,0.915564,RECOVERED,0.998961,1.289,5.287,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.453,1,3060,NEXT_STEP,True,0.998971,-97.933617,675,0.915583,0.794992,1.11283,0.838927,0.913827,dist_bus,675,0.913827,0.913827,0.915583,RECOVERED,0.998971,1.289,5.286,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.483,1,3062,ITERATING,True,0.998971,-98.000964,675,0.91564,0.795039,1.112921,0.83896,0.913883,dist_bus,675,0.913883,0.913883,0.91564,RECOVERED,0.998971,1.288,5.281,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.486,1,3063,NEXT_STEP,True,0.998981,-98.007435,675,0.915659,0.795033,1.112946,0.838997,0.913901,dist_bus,675,0.913901,0.913901,0.915659,RECOVERED,0.998981,1.288,5.28,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.516,1,3065,ITERATING,True,0.998981,-98.074658,675,0.915715,0.795079,1.113037,0.83903,0.913957,dist_bus,675,0.913957,0.913957,0.915715,RECOVERED,0.998981,1.287,5.275,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.519,1,3066,NEXT_STEP,True,0.998991,-98.081117,675,0.915734,0.795074,1.113062,0.839066,0.913975,dist_bus,675,0.913975,0.913975,0.915734,RECOVERED,0.998991,1.287,5.275,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.549,1,3068,ITERATING,True,0.998991,-98.148214,675,0.91579,0.79512,1.113152,0.839099,0.91403,dist_bus,675,0.91403,0.91403,0.91579,RECOVERED,0.998991,1.285,5.27,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.552,1,3069,NEXT_STEP,True,0.999001,-98.154661,675,0.915809,0.795114,1.113178,0.839136,0.914049,dist_bus,675,0.914049,0.914049,0.915809,RECOVERED,0.999001,1.285,5.269,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.582,1,3071,ITERATING,True,0.999001,-98.22163,675,0.915866,0.79516,1.113268,0.839169,0.914104,dist_bus,675,0.914104,0.914104,0.915866,RECOVERED,0.999001,1.284,5.264,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.585,1,3072,NEXT_STEP,True,0.999011,-98.228065,675,0.915884,0.795155,1.113293,0.839205,0.914122,dist_bus,675,0.914122,0.914122,0.915884,RECOVERED,0.999011,1.284,5.263,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.615,1,3074,ITERATING,True,0.999011,-98.294905,675,0.915941,0.795201,1.113383,0.839238,0.914177,dist_bus,675,0.914177,0.914177,0.915941,RECOVERED,0.999011,1.283,5.258,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.618,1,3075,NEXT_STEP,True,0.999021,-98.301327,675,0.915959,0.795195,1.113409,0.839274,0.914196,dist_bus,675,0.914196,0.914196,0.915959,RECOVERED,0.999021,1.283,5.258,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.648,1,3077,ITERATING,True,0.99902,-98.368036,675,0.916015,0.79524,1.113498,0.839306,0.91425,dist_bus,675,0.91425,0.91425,0.916015,RECOVERED,0.99902,1.282,5.253,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.651,1,3078,NEXT_STEP,True,0.999031,-98.374445,675,0.916035,0.795236,1.113524,0.839344,0.914269,dist_bus,675,0.914269,0.914269,0.916035,RECOVERED,0.999031,1.281,5.252,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.681,1,3080,ITERATING,True,0.99903,-98.441021,675,0.91609,0.79528,1.113613,0.839376,0.914323,dist_bus,675,0.914323,0.914323,0.91609,RECOVERED,0.99903,1.28,5.247,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.684,1,3081,NEXT_STEP,True,0.999041,-98.447417,675,0.91611,0.795277,1.113639,0.839413,0.914343,dist_bus,675,0.914343,0.914343,0.91611,RECOVERED,0.999041,1.28,5.246,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.714,1,3083,ITERATING,True,0.99904,-98.513859,675,0.916164,0.795321,1.113728,0.839445,0.914396,dist_bus,675,0.914396,0.914396,0.916164,RECOVERED,0.99904,1.279,5.241,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.717,1,3084,NEXT_STEP,True,0.99905,-98.520242,675,0.916183,0.795316,1.113753,0.839481,0.914415,dist_bus,675,0.914415,0.914415,0.916183,RECOVERED,0.99905,1.279,5.241,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.747,1,3086,ITERATING,True,0.99905,-98.586547,675,0.916239,0.795361,1.113842,0.839514,0.914469,dist_bus,675,0.914469,0.914469,0.916239,RECOVERED,0.99905,1.278,5.236,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.75,1,3087,NEXT_STEP,True,0.99906,-98.592917,675,0.916258,0.795356,1.113868,0.83955,0.914488,dist_bus,675,0.914488,0.914488,0.916258,RECOVERED,0.99906,1.277,5.235,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.78,1,3089,ITERATING,True,0.999059,-98.659086,675,0.916313,0.7954,1.113956,0.839582,0.914541,dist_bus,675,0.914541,0.914541,0.916313,RECOVERED,0.999059,1.276,5.23,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.783,1,3090,NEXT_STEP,True,0.99907,-98.665442,675,0.916333,0.795397,1.113982,0.839619,0.914561,dist_bus,675,0.914561,0.914561,0.916333,RECOVERED,0.99907,1.276,5.229,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.813,1,3092,ITERATING,True,0.999069,-98.731472,675,0.916387,0.79544,1.11407,0.839651,0.914614,dist_bus,675,0.914614,0.914614,0.916387,RECOVERED,0.999069,1.275,5.225,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.816,1,3093,NEXT_STEP,True,0.999079,-98.737815,675,0.916406,0.795436,1.114095,0.839687,0.914633,dist_bus,675,0.914633,0.914633,0.916406,RECOVERED,0.999079,1.275,5.224,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.846,1,3095,ITERATING,True,0.999078,-98.803704,675,0.916461,0.795479,1.114184,0.839719,0.914686,dist_bus,675,0.914686,0.914686,0.916461,RECOVERED,0.999078,1.274,5.219,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.849,1,3096,NEXT_STEP,True,0.999089,-98.810033,675,0.916481,0.795476,1.11421,0.839756,0.914706,dist_bus,675,0.914706,0.914706,0.916481,RECOVERED,0.999089,1.273,5.218,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.879,1,3098,ITERATING,True,0.999088,-98.875783,675,0.916535,0.79552,1.114298,0.839787,0.914759,dist_bus,675,0.914759,0.914759,0.916535,RECOVERED,0.999088,1.272,5.213,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.882,1,3099,NEXT_STEP,True,0.999098,-98.882099,675,0.916554,0.795515,1.114323,0.839823,0.914777,dist_bus,675,0.914777,0.914777,0.916554,RECOVERED,0.999098,1.272,5.213,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.912,1,3101,ITERATING,True,0.999098,-98.947707,675,0.916609,0.79556,1.114412,0.839856,0.914832,dist_bus,675,0.914832,0.914832,0.916609,RECOVERED,0.999098,1.271,5.208,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.915,1,3102,NEXT_STEP,True,0.999108,-98.954009,675,0.916628,0.795555,1.114437,0.839892,0.91485,dist_bus,675,0.91485,0.91485,0.916628,RECOVERED,0.999108,1.271,5.207,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.945,1,3104,ITERATING,True,0.999107,-99.019477,675,0.916682,0.795598,1.114524,0.839923,0.914903,dist_bus,675,0.914903,0.914903,0.916682,RECOVERED,0.999107,1.27,5.202,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.948,1,3105,NEXT_STEP,True,0.999117,-99.025764,675,0.916701,0.795594,1.114549,0.83996,0.914921,dist_bus,675,0.914921,0.914921,0.916701,RECOVERED,0.999117,1.27,5.201,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.978,1,3107,ITERATING,True,0.999117,-99.091089,675,0.916756,0.795639,1.114638,0.839992,0.914975,dist_bus,675,0.914975,0.914975,0.916756,RECOVERED,0.999117,1.268,5.197,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
24.981,1,3108,NEXT_STEP,True,0.999127,-99.097364,675,0.916775,0.795634,1.114663,0.840028,0.914994,dist_bus,675,0.914994,0.914994,0.916775,RECOVERED,0.999127,1.268,5.196,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.011,1,3110,ITERATING,True,0.999126,-99.162548,675,0.916829,0.795677,1.11475,0.840059,0.915047,dist_bus,675,0.915047,0.915047,0.916829,RECOVERED,0.999126,1.267,5.191,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.014,1,3111,NEXT_STEP,True,0.999136,-99.168808,675,0.916848,0.795673,1.114775,0.840095,0.915065,dist_bus,675,0.915065,0.915065,0.916848,RECOVERED,0.999136,1.267,5.19,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.044,1,3113,ITERATING,True,0.999136,-99.23385,675,0.916903,0.795718,1.114864,0.840128,0.915119,dist_bus,675,0.915119,0.915119,0.916903,RECOVERED,0.999136,1.266,5.185,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.047,1,3114,NEXT_STEP,True,0.999146,-99.240097,675,0.916922,0.795713,1.114888,0.840163,0.915137,dist_bus,675,0.915137,0.915137,0.916922,RECOVERED,0.999146,1.266,5.185,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.077,1,3116,ITERATING,True,0.999145,-99.304998,675,0.916975,0.795756,1.114976,0.840195,0.91519,dist_bus,675,0.91519,0.91519,0.916975,RECOVERED,0.999145,1.264,5.18,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.08,1,3117,NEXT_STEP,True,0.999155,-99.311231,675,0.916994,0.795752,1.115,0.840231,0.915208,dist_bus,675,0.915208,0.915208,0.916994,RECOVERED,0.999155,1.264,5.179,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.11,1,3119,ITERATING,True,0.999155,-99.37599,675,0.917049,0.795796,1.115089,0.840263,0.915262,dist_bus,675,0.915262,0.915262,0.917049,RECOVERED,0.999155,1.263,5.174,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.113,1,3120,NEXT_STEP,True,0.999165,-99.38221,675,0.917068,0.795791,1.115113,0.840299,0.91528,dist_bus,675,0.91528,0.91528,0.917068,RECOVERED,0.999165,1.263,5.174,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.143,1,3122,ITERATING,True,0.999164,-99.446829,675,0.917122,0.795835,1.1152,0.84033,0.915333,dist_bus,675,0.915333,0.915333,0.917122,RECOVERED,0.999164,1.262,5.169,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.146,1,3123,NEXT_STEP,True,0.999174,-99.453034,675,0.91714,0.795831,1.115225,0.840366,0.915351,dist_bus,675,0.915351,0.915351,0.91714,RECOVERED,0.999174,1.262,5.168,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.176,1,3125,ITERATING,True,0.999174,-99.517512,675,0.917195,0.795875,1.115313,0.840398,0.915405,dist_bus,675,0.915405,0.915405,0.917195,RECOVERED,0.999174,1.261,5.163,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.179,1,3126,NEXT_STEP,True,0.999184,-99.523704,675,0.917214,0.79587,1.115338,0.840433,0.915423,dist_bus,675,0.915423,0.915423,0.917214,RECOVERED,0.999184,1.26,5.163,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.209,1,3128,ITERATING,True,0.999183,-99.588043,675,0.917267,0.795913,1.115424,0.840465,0.915475,dist_bus,675,0.915475,0.915475,0.917267,RECOVERED,0.999183,1.259,5.158,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.212,1,3129,NEXT_STEP,True,0.999193,-99.594221,675,0.917286,0.795909,1.115449,0.8405,0.915494,dist_bus,675,0.915494,0.915494,0.917286,RECOVERED,0.999193,1.259,5.157,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.242,1,3131,ITERATING,True,0.999193,-99.658419,675,0.917341,0.795953,1.115536,0.840533,0.915547,dist_bus,675,0.915547,0.915547,0.917341,RECOVERED,0.999193,1.258,5.152,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.245,1,3132,NEXT_STEP,True,0.999203,-99.664584,675,0.917359,0.795948,1.115561,0.840568,0.915565,dist_bus,675,0.915565,0.915565,0.917359,RECOVERED,0.999203,1.258,5.152,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.275,1,3134,ITERATING,True,0.999202,-99.728644,675,0.917413,0.795991,1.115648,0.840599,0.915618,dist_bus,675,0.915618,0.915618,0.917413,RECOVERED,0.999202,1.257,5.147,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.278,1,3135,NEXT_STEP,True,0.999212,-99.734795,675,0.917431,0.795987,1.115672,0.840635,0.915636,dist_bus,675,0.915636,0.915636,0.917431,RECOVERED,0.999212,1.257,5.146,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.308,1,3137,ITERATING,True,0.999211,-99.798715,675,0.917485,0.79603,1.115759,0.840666,0.915688,dist_bus,675,0.915688,0.915688,0.917485,RECOVERED,0.999211,1.255,5.141,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.311,1,3138,NEXT_STEP,True,0.999221,-99.804852,675,0.917503,0.796026,1.115783,0.840701,0.915706,dist_bus,675,0.915706,0.915706,0.917503,RECOVERED,0.999221,1.255,5.141,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.341,1,3140,ITERATING,True,0.999221,-99.868633,675,0.917558,0.796069,1.11587,0.840733,0.91576,dist_bus,675,0.91576,0.91576,0.917558,RECOVERED,0.999221,1.254,5.136,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.344,1,3141,NEXT_STEP,True,0.999231,-99.874758,675,0.917576,0.796065,1.115895,0.840769,0.915777,dist_bus,675,0.915777,0.915777,0.917576,RECOVERED,0.999231,1.254,5.135,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.374,1,3143,ITERATING,True,0.99923,-99.938401,675,0.917629,0.796107,1.115981,0.8408,0.91583,dist_bus,675,0.91583,0.91583,0.917629,RECOVERED,0.99923,1.253,5.13,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.377,1,3144,NEXT_STEP,True,0.99924,-99.944512,675,0.917648,0.796104,1.116005,0.840835,0.915848,dist_bus,675,0.915848,0.915848,0.917648,RECOVERED,0.99924,1.253,5.13,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.407,1,3146,ITERATING,True,0.999239,-100.008016,675,0.917701,0.796146,1.116091,0.840866,0.9159,dist_bus,675,0.9159,0.9159,0.917701,RECOVERED,0.999239,1.252,5.125,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.41,1,3147,NEXT_STEP,True,0.999249,-100.014113,675,0.91772,0.796142,1.116116,0.840901,0.915918,dist_bus,675,0.915918,0.915918,0.91772,RECOVERED,0.999249,1.251,5.124,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.44,1,3149,ITERATING,True,0.999249,-100.077479,675,0.917774,0.796185,1.116202,0.840933,0.915971,dist_bus,675,0.915971,0.915971,0.917774,RECOVERED,0.999249,1.25,5.119,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.443,1,3150,NEXT_STEP,True,0.999259,-100.083564,675,0.917792,0.796181,1.116227,0.840968,0.915989,dist_bus,675,0.915989,0.915989,0.917792,RECOVERED,0.999259,1.25,5.119,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.473,1,3152,ITERATING,True,0.999258,-100.146792,675,0.917845,0.796223,1.116313,0.840999,0.916041,dist_bus,675,0.916041,0.916041,0.917845,RECOVERED,0.999258,1.249,5.114,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.476,1,3153,NEXT_STEP,True,0.999268,-100.152863,675,0.917864,0.79622,1.116337,0.841035,0.916059,dist_bus,675,0.916059,0.916059,0.917864,RECOVERED,0.999268,1.249,5.113,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.506,1,3155,ITERATING,True,0.999267,-100.215952,675,0.917916,0.796262,1.116423,0.841065,0.916111,dist_bus,675,0.916111,0.916111,0.917916,RECOVERED,0.999267,1.248,5.108,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.509,1,3156,NEXT_STEP,True,0.999277,-100.22201,675,0.917935,0.796258,1.116447,0.841101,0.916129,dist_bus,675,0.916129,0.916129,0.917935,RECOVERED,0.999277,1.248,5.108,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.539,1,3158,ITERATING,True,0.999276,-100.284961,675,0.917988,0.7963,1.116532,0.841131,0.91618,dist_bus,675,0.91618,0.91618,0.917988,RECOVERED,0.999276,1.246,5.103,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.542,1,3159,NEXT_STEP,True,0.999286,-100.291005,675,0.918006,0.796296,1.116556,0.841167,0.916198,dist_bus,675,0.916198,0.916198,0.918006,RECOVERED,0.999286,1.246,5.102,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.572,1,3161,ITERATING,True,0.999285,-100.353819,675,0.918059,0.796338,1.116642,0.841197,0.91625,dist_bus,675,0.91625,0.91625,0.918059,RECOVERED,0.999285,1.245,5.098,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.575,1,3162,NEXT_STEP,True,0.999295,-100.359849,675,0.918078,0.796335,1.116666,0.841233,0.916268,dist_bus,675,0.916268,0.916268,0.918078,RECOVERED,0.999295,1.245,5.097,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.605,1,3164,ITERATING,True,0.999295,-100.422524,675,0.918131,0.796377,1.116752,0.841264,0.916321,dist_bus,675,0.916321,0.916321,0.918131,RECOVERED,0.999295,1.244,5.092,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.608,1,3165,NEXT_STEP,True,0.999304,-100.428542,675,0.918149,0.796372,1.116776,0.841298,0.916337,dist_bus,675,0.916337,0.916337,0.918149,RECOVERED,0.999304,1.244,5.091,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.638,1,3167,ITERATING,True,0.999304,-100.49108,675,0.918202,0.796415,1.116862,0.84133,0.91639,dist_bus,675,0.91639,0.91639,0.918202,RECOVERED,0.999304,1.243,5.087,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.641,1,3168,NEXT_STEP,True,0.999313,-100.497083,675,0.91822,0.79641,1.116885,0.841364,0.916407,dist_bus,675,0.916407,0.916407,0.91822,RECOVERED,0.999313,1.243,5.086,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.671,1,3170,ITERATING,True,0.999313,-100.559483,675,0.918273,0.796453,1.116971,0.841396,0.91646,dist_bus,675,0.91646,0.91646,0.918273,RECOVERED,0.999313,1.241,5.081,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.674,1,3171,NEXT_STEP,True,0.999322,-100.565473,675,0.918291,0.796449,1.116994,0.841429,0.916476,dist_bus,675,0.916476,0.916476,0.918291,RECOVERED,0.999322,1.241,5.081,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.704,1,3173,ITERATING,True,0.999322,-100.627734,675,0.918344,0.796491,1.11708,0.841461,0.916529,dist_bus,675,0.916529,0.916529,0.918344,RECOVERED,0.999322,1.24,5.076,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.707,1,3174,NEXT_STEP,True,0.999331,-100.633711,675,0.918361,0.796487,1.117103,0.841495,0.916546,dist_bus,675,0.916546,0.916546,0.918361,RECOVERED,0.999331,1.24,5.075,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.737,1,3176,ITERATING,True,0.999331,-100.695834,675,0.918415,0.796529,1.117188,0.841527,0.916598,dist_bus,675,0.916598,0.916598,0.918415,RECOVERED,0.999331,1.239,5.071,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.74,1,3177,NEXT_STEP,True,0.99934,-100.701797,675,0.918432,0.796525,1.117211,0.84156,0.916615,dist_bus,675,0.916615,0.916615,0.918432,RECOVERED,0.99934,1.239,5.07,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.77,1,3179,ITERATING,True,0.99934,-100.763782,675,0.918485,0.796567,1.117297,0.841592,0.916667,dist_bus,675,0.916667,0.916667,0.918485,RECOVERED,0.99934,1.238,5.065,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.773,1,3180,NEXT_STEP,True,0.999349,-100.769732,675,0.918503,0.796563,1.11732,0.841626,0.916684,dist_bus,675,0.916684,0.916684,0.918503,RECOVERED,0.999349,1.237,5.064,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.803,1,3182,ITERATING,True,0.999349,-100.83158,675,0.918556,0.796605,1.117405,0.841658,0.916736,dist_bus,675,0.916736,0.916736,0.918556,RECOVERED,0.999349,1.236,5.06,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.806,1,3183,NEXT_STEP,True,0.999358,-100.837516,675,0.918573,0.7966,1.117428,0.841691,0.916753,dist_bus,675,0.916753,0.916753,0.918573,RECOVERED,0.999358,1.236,5.059,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.836,1,3185,ITERATING,True,0.999357,-100.899226,675,0.918625,0.796642,1.117513,0.841722,0.916804,dist_bus,675,0.916804,0.916804,0.918625,RECOVERED,0.999357,1.235,5.054,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.839,1,3186,NEXT_STEP,True,0.999367,-100.905148,675,0.918644,0.796639,1.117536,0.841756,0.916822,dist_bus,675,0.916822,0.916822,0.918644,RECOVERED,0.999367,1.235,5.054,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.869,1,3188,ITERATING,True,0.999366,-100.96672,675,0.918696,0.79668,1.117621,0.841787,0.916873,dist_bus,675,0.916873,0.916873,0.918696,RECOVERED,0.999366,1.234,5.049,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.872,1,3189,NEXT_STEP,True,0.999376,-100.97263,675,0.918714,0.796677,1.117645,0.841822,0.916891,dist_bus,675,0.916891,0.916891,0.918714,RECOVERED,0.999376,1.234,5.048,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.902,1,3191,ITERATING,True,0.999375,-101.034064,675,0.918766,0.796717,1.117729,0.841852,0.916941,dist_bus,675,0.916941,0.916941,0.918766,RECOVERED,0.999375,1.233,5.044,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.905,1,3192,NEXT_STEP,True,0.999385,-101.03996,675,0.918784,0.796714,1.117752,0.841887,0.91696,dist_bus,675,0.91696,0.91696,0.918784,RECOVERED,0.999385,1.232,5.043,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.935,1,3194,ITERATING,True,0.999384,-101.101257,675,0.918836,0.796755,1.117837,0.841917,0.91701,dist_bus,675,0.91701,0.91701,0.918836,RECOVERED,0.999384,1.231,5.038,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.938,1,3195,NEXT_STEP,True,0.999394,-101.107141,675,0.918855,0.796752,1.11786,0.841951,0.917028,dist_bus,675,0.917028,0.917028,0.918855,RECOVERED,0.999394,1.231,5.038,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.968,1,3197,ITERATING,True,0.999393,-101.168301,675,0.918906,0.796793,1.117944,0.841982,0.917079,dist_bus,675,0.917079,0.917079,0.918906,RECOVERED,0.999393,1.23,5.033,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
25.971,1,3198,NEXT_STEP,True,0.999403,-101.174171,675,0.918925,0.79679,1.117968,0.842016,0.917097,dist_bus,675,0.917097,0.917097,0.918925,RECOVERED,0.999403,1.23,5.032,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.001,1,3200,ITERATING,True,0.999402,-101.235194,675,0.918976,0.79683,1.118052,0.842047,0.917147,dist_bus,675,0.917147,0.917147,0.918976,RECOVERED,0.999402,1.229,5.028,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.004,1,3201,NEXT_STEP,True,0.999411,-101.241051,675,0.918993,0.796826,1.118074,0.84208,0.917164,dist_bus,675,0.917164,0.917164,0.918993,RECOVERED,0.999411,1.229,5.027,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.034,1,3203,ITERATING,True,0.999411,-101.301938,675,0.919046,0.796868,1.118159,0.842112,0.917216,dist_bus,675,0.917216,0.917216,0.919046,RECOVERED,0.999411,1.228,5.022,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.037,1,3204,NEXT_STEP,True,0.99942,-101.307781,675,0.919063,0.796864,1.118182,0.842144,0.917232,dist_bus,675,0.917232,0.917232,0.919063,RECOVERED,0.99942,1.227,5.022,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.067,1,3206,ITERATING,True,0.999419,-101.368532,675,0.919115,0.796904,1.118265,0.842175,0.917283,dist_bus,675,0.917283,0.917283,0.919115,RECOVERED,0.999419,1.226,5.017,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.07,1,3207,NEXT_STEP,True,0.999429,-101.374362,675,0.919133,0.796902,1.118289,0.842209,0.917301,dist_bus,675,0.917301,0.917301,0.919133,RECOVERED,0.999429,1.226,5.016,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.1,1,3209,ITERATING,True,0.999428,-101.434977,675,0.919184,0.796942,1.118372,0.84224,0.917351,dist_bus,675,0.917351,0.917351,0.919184,RECOVERED,0.999428,1.225,5.012,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.103,1,3210,NEXT_STEP,True,0.999438,-101.440794,675,0.919203,0.796939,1.118396,0.842274,0.917369,dist_bus,675,0.917369,0.917369,0.919203,RECOVERED,0.999438,1.225,5.011,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.133,1,3212,ITERATING,True,0.999437,-101.501275,675,0.919254,0.796979,1.118479,0.842304,0.917419,dist_bus,675,0.917419,0.917419,0.919254,RECOVERED,0.999437,1.224,5.006,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.136,1,3213,NEXT_STEP,True,0.999446,-101.507079,675,0.919271,0.796975,1.118502,0.842337,0.917436,dist_bus,675,0.917436,0.917436,0.919271,RECOVERED,0.999446,1.224,5.006,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.166,1,3215,ITERATING,True,0.999446,-101.567424,675,0.919324,0.797017,1.118586,0.842369,0.917487,dist_bus,675,0.917487,0.917487,0.919324,RECOVERED,0.999446,1.223,5.001,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.169,1,3216,NEXT_STEP,True,0.999455,-101.573215,675,0.919341,0.797013,1.118608,0.842401,0.917504,dist_bus,675,0.917504,0.917504,0.919341,RECOVERED,0.999455,1.222,5.0,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
