t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
26.199,1,3218,ITERATING,True,0.999454,-101.633427,675,0.919392,0.797053,1.118691,0.842432,0.917554,dist_bus,675,0.917554,0.917554,0.919392,RECOVERED,0.999454,1.221,4.996,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.202,1,3219,NEXT_STEP,True,0.999464,-101.639204,675,0.91941,0.79705,1.118715,0.842466,0.917572,dist_bus,675,0.917572,0.917572,0.91941,RECOVERED,0.999464,1.221,4.995,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.232,1,3221,ITERATING,True,0.999463,-101.699281,675,0.919452,0.797092,1.118764,0.8425,0.917613,dist_bus,675,0.917613,0.917613,0.919452,RECOVERED,0.999463,1.22,4.991,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.235,1,3222,NEXT_STEP,True,0.999472,-101.705073,675,0.919469,0.797088,1.118782,0.842536,0.917629,dist_bus,675,0.917629,0.917629,0.919469,RECOVERED,0.999472,1.22,4.991,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.265,1,3224,ITERATING,True,0.999471,-101.765025,675,0.91951,0.797131,1.11883,0.84257,0.91767,dist_bus,675,0.91767,0.91767,0.91951,RECOVERED,0.999471,1.219,4.987,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.268,1,3225,NEXT_STEP,True,0.999479,-101.770806,675,0.919526,0.797126,1.118847,0.842605,0.917686,dist_bus,675,0.917686,0.917686,0.919526,RECOVERED,0.999479,1.219,4.987,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.298,1,3227,ITERATING,True,0.999478,-101.830631,675,0.919567,0.797169,1.118894,0.842639,0.917727,dist_bus,675,0.917727,0.917727,0.919567,RECOVERED,0.999478,1.218,4.983,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.301,1,3228,NEXT_STEP,True,0.999486,-101.836399,675,0.919583,0.797164,1.118911,0.842673,0.917742,dist_bus,675,0.917742,0.917742,0.919583,RECOVERED,0.999486,1.218,4.983,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.331,1,3230,ITERATING,True,0.999485,-101.896097,675,0.919624,0.797206,1.118958,0.842708,0.917783,dist_bus,675,0.917783,0.917783,0.919624,RECOVERED,0.999485,1.217,4.979,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.334,1,3231,NEXT_STEP,True,0.999493,-101.901852,675,0.91964,0.797202,1.118975,0.842742,0.917798,dist_bus,675,0.917798,0.917798,0.91964,RECOVERED,0.999493,1.217,4.979,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.364,1,3233,ITERATING,True,0.999492,-101.961422,675,0.919681,0.797244,1.119022,0.842777,0.917839,dist_bus,675,0.917839,0.917839,0.919681,RECOVERED,0.999492,1.217,4.975,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.367,1,3234,NEXT_STEP,True,0.999501,-101.967165,675,0.919698,0.797241,1.119041,0.842812,0.917855,dist_bus,675,0.917855,0.917855,0.919698,RECOVERED,0.999501,1.216,4.974,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.397,1,3236,ITERATING,True,0.999499,-102.02661,675,0.919738,0.797282,1.119087,0.842845,0.917895,dist_bus,675,0.917895,0.917895,0.919738,RECOVERED,0.999499,1.216,4.971,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.4,1,3237,NEXT_STEP,True,0.999508,-102.03234,675,0.919755,0.797279,1.119105,0.842881,0.917911,dist_bus,675,0.917911,0.917911,0.919755,RECOVERED,0.999508,1.215,4.97,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.43,1,3239,ITERATING,True,0.999507,-102.091658,675,0.919796,0.797321,1.119152,0.842915,0.917952,dist_bus,675,0.917952,0.917952,0.919796,RECOVERED,0.999507,1.215,4.967,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.433,1,3240,NEXT_STEP,True,0.999515,-102.097377,675,0.919811,0.797316,1.119169,0.842949,0.917967,dist_bus,675,0.917967,0.917967,0.919811,RECOVERED,0.999515,1.214,4.966,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.463,1,3242,ITERATING,True,0.999514,-102.15657,675,0.919852,0.797358,1.119215,0.842983,0.918008,dist_bus,675,0.918008,0.918008,0.919852,RECOVERED,0.999514,1.214,4.963,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.466,1,3243,NEXT_STEP,True,0.999522,-102.162276,675,0.919868,0.797354,1.119233,0.843017,0.918023,dist_bus,675,0.918023,0.918023,0.919868,RECOVERED,0.999522,1.214,4.962,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.496,1,3245,ITERATING,True,0.999521,-102.221344,675,0.919909,0.797396,1.119279,0.843052,0.918063,dist_bus,675,0.918063,0.918063,0.919909,RECOVERED,0.999521,1.213,4.959,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.499,1,3246,NEXT_STEP,True,0.999529,-102.227038,675,0.919924,0.797391,1.119296,0.843086,0.918079,dist_bus,675,0.918079,0.918079,0.919924,RECOVERED,0.999529,1.213,4.958,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.529,1,3248,ITERATING,True,0.999528,-102.285982,675,0.919965,0.797433,1.119343,0.84312,0.918119,dist_bus,675,0.918119,0.918119,0.919965,RECOVERED,0.999528,1.212,4.955,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.532,1,3249,NEXT_STEP,True,0.999536,-102.291664,675,0.919981,0.797429,1.11936,0.843154,0.918134,dist_bus,675,0.918134,0.918134,0.919981,RECOVERED,0.999536,1.212,4.954,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.562,1,3251,ITERATING,True,0.999535,-102.350485,675,0.920022,0.79747,1.119406,0.843188,0.918175,dist_bus,675,0.918175,0.918175,0.920022,RECOVERED,0.999535,1.211,4.951,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.565,1,3252,NEXT_STEP,True,0.999543,-102.356156,675,0.920037,0.797466,1.119423,0.843222,0.91819,dist_bus,675,0.91819,0.91819,0.920037,RECOVERED,0.999543,1.211,4.95,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.595,1,3254,ITERATING,True,0.999542,-102.414855,675,0.920078,0.797508,1.11947,0.843256,0.91823,dist_bus,675,0.91823,0.91823,0.920078,RECOVERED,0.999542,1.21,4.946,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.598,1,3255,NEXT_STEP,True,0.999551,-102.420513,675,0.920095,0.797505,1.119488,0.843291,0.918247,dist_bus,675,0.918247,0.918247,0.920095,RECOVERED,0.999551,1.21,4.946,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.628,1,3257,ITERATING,True,0.999549,-102.479092,675,0.920134,0.797545,1.119533,0.843324,0.918285,dist_bus,675,0.918285,0.918285,0.920134,RECOVERED,0.999549,1.209,4.942,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.631,1,3258,NEXT_STEP,True,0.999558,-102.484738,675,0.920151,0.797542,1.119551,0.843359,0.918302,dist_bus,675,0.918302,0.918302,0.920151,RECOVERED,0.999558,1.209,4.942,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.661,1,3260,ITERATING,True,0.999557,-102.543196,675,0.920191,0.797583,1.119597,0.843393,0.918342,dist_bus,675,0.918342,0.918342,0.920191,RECOVERED,0.999557,1.208,4.938,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.664,1,3261,NEXT_STEP,True,0.999565,-102.548832,675,0.920207,0.797579,1.119614,0.843427,0.918357,dist_bus,675,0.918357,0.918357,0.920207,RECOVERED,0.999565,1.208,4.938,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.694,1,3263,ITERATING,True,0.999564,-102.60717,675,0.920247,0.79762,1.119661,0.843461,0.918397,dist_bus,675,0.918397,0.918397,0.920247,RECOVERED,0.999564,1.207,4.934,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.697,1,3264,NEXT_STEP,True,0.999572,-102.612794,675,0.920263,0.797617,1.119677,0.843495,0.918412,dist_bus,675,0.918412,0.918412,0.920263,RECOVERED,0.999572,1.207,4.934,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.727,1,3266,ITERATING,True,0.999571,-102.671014,675,0.920303,0.797658,1.119723,0.843529,0.918453,dist_bus,675,0.918453,0.918453,0.920303,RECOVERED,0.999571,1.206,4.93,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.73,1,3267,NEXT_STEP,True,0.999579,-102.676626,675,0.920319,0.797654,1.11974,0.843563,0.918468,dist_bus,675,0.918468,0.918468,0.920319,RECOVERED,0.999579,1.206,4.93,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.76,1,3269,ITERATING,True,0.999578,-102.734728,675,0.920359,0.797695,1.119786,0.843597,0.918508,dist_bus,675,0.918508,0.918508,0.920359,RECOVERED,0.999578,1.205,4.926,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.763,1,3270,NEXT_STEP,True,0.999586,-102.740329,675,0.920375,0.797691,1.119803,0.84363,0.918523,dist_bus,675,0.918523,0.918523,0.920375,RECOVERED,0.999586,1.205,4.926,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.793,1,3272,ITERATING,True,0.999585,-102.798314,675,0.920415,0.797732,1.119849,0.843664,0.918563,dist_bus,675,0.918563,0.918563,0.920415,RECOVERED,0.999585,1.204,4.922,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.796,1,3273,NEXT_STEP,True,0.999593,-102.803904,675,0.920431,0.797728,1.119866,0.843698,0.918578,dist_bus,675,0.918578,0.918578,0.920431,RECOVERED,0.999593,1.204,4.922,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.826,1,3275,ITERATING,True,0.999592,-102.861774,675,0.920471,0.797769,1.119912,0.843732,0.918618,dist_bus,675,0.918618,0.918618,0.920471,RECOVERED,0.999592,1.203,4.918,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.829,1,3276,NEXT_STEP,True,0.999601,-102.867352,675,0.920488,0.797766,1.11993,0.843767,0.918634,dist_bus,675,0.918634,0.918634,0.920488,RECOVERED,0.999601,1.203,4.918,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.859,1,3278,ITERATING,True,0.9996,-102.925108,675,0.920528,0.797807,1.119975,0.8438,0.918674,dist_bus,675,0.918674,0.918674,0.920528,RECOVERED,0.9996,1.202,4.914,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.862,1,3279,NEXT_STEP,True,0.999608,-102.930675,675,0.920543,0.797803,1.119992,0.843834,0.918689,dist_bus,675,0.918689,0.918689,0.920543,RECOVERED,0.999608,1.202,4.914,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.892,1,3281,ITERATING,True,0.999607,-102.988317,675,0.920583,0.797844,1.120038,0.843868,0.918728,dist_bus,675,0.918728,0.918728,0.920583,RECOVERED,0.999607,1.201,4.91,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.895,1,3282,NEXT_STEP,True,0.999615,-102.993873,675,0.920599,0.79784,1.120055,0.843901,0.918744,dist_bus,675,0.918744,0.918744,0.920599,RECOVERED,0.999615,1.201,4.91,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.925,1,3284,ITERATING,True,0.999614,-103.051401,675,0.920639,0.797881,1.1201,0.843935,0.918783,dist_bus,675,0.918783,0.918783,0.920639,RECOVERED,0.999614,1.2,4.906,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.928,1,3285,NEXT_STEP,True,0.999622,-103.056946,675,0.920654,0.797877,1.120117,0.843969,0.918798,dist_bus,675,0.918798,0.918798,0.920654,RECOVERED,0.999622,1.2,4.906,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.958,1,3287,ITERATING,True,0.999621,-103.114362,675,0.920694,0.797917,1.120163,0.844003,0.918838,dist_bus,675,0.918838,0.918838,0.920694,RECOVERED,0.999621,1.2,4.902,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.961,1,3288,NEXT_STEP,True,0.999629,-103.119897,675,0.92071,0.797914,1.120179,0.844036,0.918853,dist_bus,675,0.918853,0.918853,0.92071,RECOVERED,0.999629,1.199,4.902,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.991,1,3290,ITERATING,True,0.999628,-103.177201,675,0.92075,0.797954,1.120225,0.84407,0.918893,dist_bus,675,0.918893,0.918893,0.92075,RECOVERED,0.999628,1.199,4.898,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
26.994,1,3291,NEXT_STEP,True,0.999637,-103.182725,675,0.920766,0.797952,1.120242,0.844104,0.918909,dist_bus,675,0.918909,0.918909,0.920766,RECOVERED,0.999637,1.198,4.898,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.024,1,3293,ITERATING,True,0.999636,-103.239919,675,0.920806,0.797992,1.120288,0.844138,0.918948,dist_bus,675,0.918948,0.918948,0.920806,RECOVERED,0.999636,1.198,4.894,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.027,1,3294,NEXT_STEP,True,0.999644,-103.245417,675,0.920821,0.797988,1.120305,0.844171,0.918963,dist_bus,675,0.918963,0.918963,0.920821,RECOVERED,0.999644,1.198,4.894,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.057,1,3296,ITERATING,True,0.999642,-103.30255,675,0.92086,0.798027,1.120349,0.844204,0.919001,dist_bus,675,0.919001,0.919001,0.92086,RECOVERED,0.999642,1.197,4.89,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.06,1,3297,NEXT_STEP,True,0.999651,-103.308036,675,0.920877,0.798025,1.120366,0.844239,0.919018,dist_bus,675,0.919018,0.919018,0.920877,RECOVERED,0.999651,1.197,4.89,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.09,1,3299,ITERATING,True,0.999649,-103.365053,675,0.920915,0.798064,1.120411,0.844271,0.919056,dist_bus,675,0.919056,0.919056,0.920915,RECOVERED,0.999649,1.196,4.886,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.093,1,3300,NEXT_STEP,True,0.999658,-103.370529,675,0.920932,0.798062,1.120428,0.844306,0.919072,dist_bus,675,0.919072,0.919072,0.920932,RECOVERED,0.999658,1.196,4.886,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.123,1,3302,ITERATING,True,0.999656,-103.427436,675,0.92097,0.7981,1.120472,0.844338,0.91911,dist_bus,675,0.91911,0.91911,0.92097,RECOVERED,0.999656,1.195,4.882,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.126,1,3303,NEXT_STEP,True,0.999664,-103.432901,675,0.920986,0.798097,1.120489,0.844371,0.919125,dist_bus,675,0.919125,0.919125,0.920986,RECOVERED,0.999664,1.195,4.882,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.156,1,3305,ITERATING,True,0.999663,-103.489699,675,0.921025,0.798137,1.120534,0.844405,0.919165,dist_bus,675,0.919165,0.919165,0.921025,RECOVERED,0.999663,1.194,4.878,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.159,1,3306,NEXT_STEP,True,0.999672,-103.495153,675,0.921042,0.798135,1.120551,0.844439,0.919181,dist_bus,675,0.919181,0.919181,0.921042,RECOVERED,0.999672,1.194,4.878,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.189,1,3308,ITERATING,True,0.99967,-103.551846,675,0.92108,0.798173,1.120595,0.844471,0.919219,dist_bus,675,0.919219,0.919219,0.92108,RECOVERED,0.99967,1.193,4.874,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.192,1,3309,NEXT_STEP,True,0.999679,-103.55729,675,0.921097,0.798171,1.120613,0.844506,0.919235,dist_bus,675,0.919235,0.919235,0.921097,RECOVERED,0.999679,1.193,4.874,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.222,1,3311,ITERATING,True,0.999677,-103.613876,675,0.921135,0.79821,1.120657,0.844538,0.919273,dist_bus,675,0.919273,0.919273,0.921135,RECOVERED,0.999677,1.192,4.871,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.225,1,3312,NEXT_STEP,True,0.999686,-103.61931,675,0.921152,0.798208,1.120674,0.844573,0.919289,dist_bus,675,0.919289,0.919289,0.921152,RECOVERED,0.999686,1.192,4.87,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.255,1,3314,ITERATING,True,0.999685,-103.675792,675,0.921191,0.798247,1.120719,0.844606,0.919328,dist_bus,675,0.919328,0.919328,0.921191,RECOVERED,0.999685,1.191,4.867,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.258,1,3315,NEXT_STEP,True,0.999693,-103.681217,675,0.921206,0.798244,1.120736,0.844639,0.919343,dist_bus,675,0.919343,0.919343,0.921206,RECOVERED,0.999693,1.191,4.866,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.288,1,3317,ITERATING,True,0.999692,-103.737595,675,0.921245,0.798283,1.12078,0.844673,0.919382,dist_bus,675,0.919382,0.919382,0.921245,RECOVERED,0.999692,1.19,4.863,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.291,1,3318,NEXT_STEP,True,0.9997,-103.743009,675,0.921261,0.79828,1.120797,0.844705,0.919397,dist_bus,675,0.919397,0.919397,0.921261,RECOVERED,0.9997,1.19,4.862,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.321,1,3320,ITERATING,True,0.999699,-103.799285,675,0.9213,0.79832,1.120841,0.844739,0.919436,dist_bus,675,0.919436,0.919436,0.9213,RECOVERED,0.999699,1.189,4.859,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.324,1,3321,NEXT_STEP,True,0.999707,-103.804689,675,0.921315,0.798316,1.120858,0.844772,0.919451,dist_bus,675,0.919451,0.919451,0.921315,RECOVERED,0.999707,1.189,4.858,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.354,1,3323,ITERATING,True,0.999706,-103.860863,675,0.921355,0.798356,1.120902,0.844805,0.919489,dist_bus,675,0.919489,0.919489,0.921355,RECOVERED,0.999706,1.188,4.855,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.357,1,3324,NEXT_STEP,True,0.999715,-103.866257,675,0.921371,0.798354,1.12092,0.84484,0.919505,dist_bus,675,0.919505,0.919505,0.921371,RECOVERED,0.999715,1.188,4.854,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.387,1,3326,ITERATING,True,0.999713,-103.92233,675,0.921409,0.798392,1.120963,0.844872,0.919543,dist_bus,675,0.919543,0.919543,0.921409,RECOVERED,0.999713,1.188,4.851,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.39,1,3327,NEXT_STEP,True,0.999722,-103.927714,675,0.921426,0.79839,1.120981,0.844906,0.919559,dist_bus,675,0.919559,0.919559,0.921426,RECOVERED,0.999722,1.187,4.85,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.42,1,3329,ITERATING,True,0.99972,-103.983686,675,0.921463,0.798428,1.121024,0.844938,0.919597,dist_bus,675,0.919597,0.919597,0.921463,RECOVERED,0.99972,1.187,4.847,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.423,1,3330,NEXT_STEP,True,0.999729,-103.989061,675,0.92148,0.798426,1.121042,0.844972,0.919613,dist_bus,675,0.919613,0.919613,0.92148,RECOVERED,0.999729,1.186,4.846,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.453,1,3332,ITERATING,True,0.999728,-104.044932,675,0.921519,0.798465,1.121086,0.845005,0.919651,dist_bus,675,0.919651,0.919651,0.921519,RECOVERED,0.999728,1.186,4.843,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.456,1,3333,NEXT_STEP,True,0.999736,-104.050297,675,0.921534,0.798462,1.121102,0.845038,0.919666,dist_bus,675,0.919666,0.919666,0.921534,RECOVERED,0.999736,1.186,4.843,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.486,1,3335,ITERATING,True,0.999735,-104.106069,675,0.921573,0.798501,1.121147,0.845071,0.919705,dist_bus,675,0.919705,0.919705,0.921573,RECOVERED,0.999735,1.185,4.839,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.489,1,3336,NEXT_STEP,True,0.999743,-104.111424,675,0.921588,0.798498,1.121163,0.845104,0.91972,dist_bus,675,0.91972,0.91972,0.921588,RECOVERED,0.999743,1.185,4.839,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.519,1,3338,ITERATING,True,0.999742,-104.167096,675,0.921627,0.798537,1.121207,0.845137,0.919758,dist_bus,675,0.919758,0.919758,0.921627,RECOVERED,0.999742,1.184,4.835,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.522,1,3339,NEXT_STEP,True,0.99975,-104.172443,675,0.921642,0.798534,1.121223,0.84517,0.919773,dist_bus,675,0.919773,0.919773,0.921642,RECOVERED,0.99975,1.184,4.835,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.552,1,3341,ITERATING,True,0.999749,-104.228016,675,0.921681,0.798573,1.121267,0.845203,0.919811,dist_bus,675,0.919811,0.919811,0.921681,RECOVERED,0.999749,1.183,4.832,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.555,1,3342,NEXT_STEP,True,0.999757,-104.233352,675,0.921696,0.79857,1.121284,0.845236,0.919826,dist_bus,675,0.919826,0.919826,0.921696,RECOVERED,0.999757,1.183,4.831,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.585,1,3344,ITERATING,True,0.999756,-104.288827,675,0.921735,0.798609,1.121328,0.845269,0.919865,dist_bus,675,0.919865,0.919865,0.921735,RECOVERED,0.999756,1.182,4.828,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.588,1,3345,NEXT_STEP,True,0.999764,-104.294154,675,0.92175,0.798606,1.121344,0.845302,0.91988,dist_bus,675,0.91988,0.91988,0.92175,RECOVERED,0.999764,1.182,4.827,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.618,1,3347,ITERATING,True,0.999763,-104.34953,675,0.921789,0.798645,1.121388,0.845335,0.919918,dist_bus,675,0.919918,0.919918,0.921789,RECOVERED,0.999763,1.181,4.824,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.621,1,3348,NEXT_STEP,True,0.999771,-104.354848,675,0.921804,0.798641,1.121404,0.845368,0.919933,dist_bus,675,0.919933,0.919933,0.921804,RECOVERED,0.999771,1.181,4.823,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.651,1,3350,ITERATING,True,0.99977,-104.410127,675,0.921843,0.79868,1.121448,0.845401,0.919971,dist_bus,675,0.919971,0.919971,0.921843,RECOVERED,0.99977,1.18,4.82,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.654,1,3351,NEXT_STEP,True,0.999778,-104.415435,675,0.921858,0.798677,1.121464,0.845433,0.919986,dist_bus,675,0.919986,0.919986,0.921858,RECOVERED,0.999778,1.18,4.819,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.684,1,3353,ITERATING,True,0.999777,-104.470617,675,0.921897,0.798716,1.121508,0.845466,0.920024,dist_bus,675,0.920024,0.920024,0.921897,RECOVERED,0.999777,1.179,4.816,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.687,1,3354,NEXT_STEP,True,0.999785,-104.475915,675,0.921912,0.798713,1.121524,0.845499,0.920039,dist_bus,675,0.920039,0.920039,0.921912,RECOVERED,0.999785,1.179,4.816,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.717,1,3356,ITERATING,True,0.999784,-104.531,675,0.921951,0.798752,1.121568,0.845532,0.920077,dist_bus,675,0.920077,0.920077,0.921951,RECOVERED,0.999784,1.178,4.812,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.72,1,3357,NEXT_STEP,True,0.999793,-104.536289,675,0.921967,0.79875,1.121585,0.845566,0.920093,dist_bus,675,0.920093,0.920093,0.921967,RECOVERED,0.999793,1.178,4.812,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.75,1,3359,ITERATING,True,0.999791,-104.591278,675,0.922004,0.798787,1.121628,0.845597,0.92013,dist_bus,675,0.92013,0.92013,0.922004,RECOVERED,0.999791,1.178,4.808,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.753,1,3360,NEXT_STEP,True,0.999799,-104.596558,675,0.922019,0.798784,1.121644,0.84563,0.920145,dist_bus,675,0.920145,0.920145,0.922019,RECOVERED,0.999799,1.177,4.808,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.783,1,3362,ITERATING,True,0.999798,-104.651449,675,0.922058,0.798823,1.121687,0.845663,0.920183,dist_bus,675,0.920183,0.920183,0.922058,RECOVERED,0.999798,1.177,4.805,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.786,1,3363,NEXT_STEP,True,0.999806,-104.65672,675,0.922073,0.79882,1.121703,0.845695,0.920198,dist_bus,675,0.920198,0.920198,0.922073,RECOVERED,0.999806,1.177,4.804,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.816,1,3365,ITERATING,True,0.999805,-104.711515,675,0.922111,0.798858,1.121747,0.845729,0.920236,dist_bus,675,0.920236,0.920236,0.922111,RECOVERED,0.999805,1.176,4.801,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.819,1,3366,NEXT_STEP,True,0.999813,-104.716777,675,0.922126,0.798855,1.121763,0.845761,0.92025,dist_bus,675,0.92025,0.92025,0.922126,RECOVERED,0.999813,1.176,4.8,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.849,1,3368,ITERATING,True,0.999812,-104.771476,675,0.922165,0.798894,1.121806,0.845794,0.920288,dist_bus,675,0.920288,0.920288,0.922165,RECOVERED,0.999812,1.175,4.797,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.852,1,3369,NEXT_STEP,True,0.99982,-104.776728,675,0.92218,0.798891,1.121822,0.845826,0.920303,dist_bus,675,0.920303,0.920303,0.92218,RECOVERED,0.99982,1.175,4.796,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.882,1,3371,ITERATING,True,0.999819,-104.831332,675,0.922218,0.798929,1.121866,0.845859,0.920341,dist_bus,675,0.920341,0.920341,0.922218,RECOVERED,0.999819,1.174,4.793,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.885,1,3372,NEXT_STEP,True,0.999827,-104.836575,675,0.922233,0.798926,1.121882,0.845891,0.920356,dist_bus,675,0.920356,0.920356,0.922233,RECOVERED,0.999827,1.174,4.793,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.915,1,3374,ITERATING,True,0.999826,-104.891083,675,0.922271,0.798965,1.121925,0.845924,0.920393,dist_bus,675,0.920393,0.920393,0.922271,RECOVERED,0.999826,1.173,4.789,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.918,1,3375,NEXT_STEP,True,0.999834,-104.896318,675,0.922286,0.798962,1.121941,0.845957,0.920408,dist_bus,675,0.920408,0.920408,0.922286,RECOVERED,0.999834,1.173,4.789,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.948,1,3377,ITERATING,True,0.999833,-104.950731,675,0.922324,0.799,1.121984,0.845989,0.920446,dist_bus,675,0.920446,0.920446,0.922324,RECOVERED,0.999833,1.172,4.786,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.951,1,3378,NEXT_STEP,True,0.999841,-104.955956,675,0.92234,0.798997,1.122,0.846022,0.920461,dist_bus,675,0.920461,0.920461,0.92234,RECOVERED,0.999841,1.172,4.785,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.981,1,3380,ITERATING,True,0.99984,-105.010274,675,0.922378,0.799035,1.122043,0.846054,0.920498,dist_bus,675,0.920498,0.920498,0.922378,RECOVERED,0.99984,1.171,4.782,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
27.984,1,3381,NEXT_STEP,True,0.999848,-105.01549,675,0.922393,0.799032,1.122059,0.846087,0.920513,dist_bus,675,0.920513,0.920513,0.922393,RECOVERED,0.999848,1.171,4.781,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.014,1,3383,ITERATING,True,0.999847,-105.069713,675,0.922431,0.79907,1.122102,0.846119,0.920551,dist_bus,675,0.920551,0.920551,0.922431,RECOVERED,0.999847,1.17,4.778,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.017,1,3384,NEXT_STEP,True,0.999855,-105.07492,675,0.922446,0.799067,1.122118,0.846152,0.920565,dist_bus,675,0.920565,0.920565,0.922446,RECOVERED,0.999855,1.17,4.777,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.047,1,3386,ITERATING,True,0.999854,-105.129048,675,0.922484,0.799105,1.122161,0.846184,0.920603,dist_bus,675,0.920603,0.920603,0.922484,RECOVERED,0.999854,1.17,4.774,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.05,1,3387,NEXT_STEP,True,0.999862,-105.134246,675,0.922499,0.799103,1.122177,0.846216,0.920618,dist_bus,675,0.920618,0.920618,0.922499,RECOVERED,0.999862,1.169,4.774,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.08,1,3389,ITERATING,True,0.99986,-105.18828,675,0.922535,0.799139,1.122219,0.846248,0.920654,dist_bus,675,0.920654,0.920654,0.922535,RECOVERED,0.99986,1.169,4.77,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.083,1,3390,NEXT_STEP,True,0.999869,-105.193468,675,0.922552,0.799138,1.122236,0.846282,0.92067,dist_bus,675,0.92067,0.92067,0.922552,RECOVERED,0.999869,1.169,4.77,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.113,1,3392,ITERATING,True,0.999867,-105.247408,675,0.922588,0.799175,1.122277,0.846313,0.920706,dist_bus,675,0.920706,0.920706,0.922588,RECOVERED,0.999867,1.168,4.767,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.116,1,3393,NEXT_STEP,True,0.999875,-105.252588,675,0.922604,0.799172,1.122293,0.846345,0.920721,dist_bus,675,0.920721,0.920721,0.922604,RECOVERED,0.999875,1.168,4.766,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.146,1,3395,ITERATING,True,0.999874,-105.306433,675,0.922641,0.79921,1.122336,0.846378,0.920758,dist_bus,675,0.920758,0.920758,0.922641,RECOVERED,0.999874,1.167,4.763,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.149,1,3396,NEXT_STEP,True,0.999882,-105.311603,675,0.922656,0.799207,1.122352,0.84641,0.920773,dist_bus,675,0.920773,0.920773,0.922656,RECOVERED,0.999882,1.167,4.762,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.179,1,3398,ITERATING,True,0.999881,-105.365356,675,0.922694,0.799245,1.122394,0.846442,0.92081,dist_bus,675,0.92081,0.92081,0.922694,RECOVERED,0.999881,1.166,4.759,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.182,1,3399,NEXT_STEP,True,0.999889,-105.370517,675,0.922709,0.799242,1.12241,0.846474,0.920825,dist_bus,675,0.920825,0.920825,0.922709,RECOVERED,0.999889,1.166,4.759,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.212,1,3401,ITERATING,True,0.999888,-105.424175,675,0.922746,0.79928,1.122453,0.846507,0.920862,dist_bus,675,0.920862,0.920862,0.922746,RECOVERED,0.999888,1.165,4.755,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.215,1,3402,NEXT_STEP,True,0.999896,-105.429328,675,0.922761,0.799277,1.122469,0.846539,0.920877,dist_bus,675,0.920877,0.920877,0.922761,RECOVERED,0.999896,1.165,4.755,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.245,1,3404,ITERATING,True,0.999895,-105.482893,675,0.922799,0.799315,1.122511,0.846571,0.920914,dist_bus,675,0.920914,0.920914,0.922799,RECOVERED,0.999895,1.164,4.752,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.248,1,3405,NEXT_STEP,True,0.999903,-105.488036,675,0.922814,0.799312,1.122527,0.846603,0.920929,dist_bus,675,0.920929,0.920929,0.922814,RECOVERED,0.999903,1.164,4.751,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.278,1,3407,ITERATING,True,0.999901,-105.541508,675,0.92285,0.799348,1.122568,0.846635,0.920965,dist_bus,675,0.920965,0.920965,0.92285,RECOVERED,0.999901,1.163,4.748,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.281,1,3408,NEXT_STEP,True,0.999909,-105.546641,675,0.922866,0.799346,1.122584,0.846667,0.92098,dist_bus,675,0.92098,0.92098,0.922866,RECOVERED,0.999909,1.163,4.747,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.311,1,3410,ITERATING,True,0.999908,-105.600019,675,0.922903,0.799383,1.122626,0.846699,0.921017,dist_bus,675,0.921017,0.921017,0.922903,RECOVERED,0.999908,1.163,4.744,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.314,1,3411,NEXT_STEP,True,0.999916,-105.605144,675,0.922918,0.799381,1.122642,0.846731,0.921031,dist_bus,675,0.921031,0.921031,0.922918,RECOVERED,0.999916,1.162,4.744,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.344,1,3413,ITERATING,True,0.999915,-105.658429,675,0.922955,0.799418,1.122684,0.846763,0.921068,dist_bus,675,0.921068,0.921068,0.922955,RECOVERED,0.999915,1.162,4.74,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.347,1,3414,NEXT_STEP,True,0.999923,-105.663546,675,0.92297,0.799415,1.1227,0.846795,0.921083,dist_bus,675,0.921083,0.921083,0.92297,RECOVERED,0.999923,1.162,4.74,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.377,1,3416,ITERATING,True,0.999922,-105.716738,675,0.923007,0.799453,1.122742,0.846828,0.92112,dist_bus,675,0.92112,0.92112,0.923007,RECOVERED,0.999922,1.161,4.737,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.38,1,3417,NEXT_STEP,True,0.99993,-105.721846,675,0.923022,0.79945,1.122758,0.846859,0.921134,dist_bus,675,0.921134,0.921134,0.923022,RECOVERED,0.99993,1.161,4.736,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.41,1,3419,ITERATING,True,0.999928,-105.774945,675,0.923058,0.799486,1.122799,0.846891,0.92117,dist_bus,675,0.92117,0.92117,0.923058,RECOVERED,0.999928,1.16,4.733,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.413,1,3420,NEXT_STEP,True,0.999936,-105.780043,675,0.923074,0.799484,1.122815,0.846923,0.921185,dist_bus,675,0.921185,0.921185,0.923074,RECOVERED,0.999936,1.16,4.732,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.443,1,3422,ITERATING,True,0.999935,-105.833049,675,0.923111,0.799521,1.122856,0.846955,0.921222,dist_bus,675,0.921222,0.921222,0.923111,RECOVERED,0.999935,1.159,4.729,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.446,1,3423,NEXT_STEP,True,0.999943,-105.838139,675,0.923126,0.799518,1.122872,0.846987,0.921236,dist_bus,675,0.921236,0.921236,0.923126,RECOVERED,0.999943,1.159,4.729,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.476,1,3425,ITERATING,True,0.999942,-105.891053,675,0.923163,0.799556,1.122914,0.847019,0.921273,dist_bus,675,0.921273,0.921273,0.923163,RECOVERED,0.999942,1.158,4.726,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.479,1,3426,NEXT_STEP,True,0.99995,-105.896134,675,0.923178,0.799553,1.12293,0.84705,0.921288,dist_bus,675,0.921288,0.921288,0.923178,RECOVERED,0.99995,1.158,4.725,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.509,1,3428,ITERATING,True,0.999949,-105.948955,675,0.923215,0.79959,1.122971,0.847083,0.921324,dist_bus,675,0.921324,0.921324,0.923215,RECOVERED,0.999949,1.157,4.722,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.512,1,3429,NEXT_STEP,True,0.999957,-105.954027,675,0.92323,0.799588,1.122987,0.847114,0.921339,dist_bus,675,0.921339,0.921339,0.92323,RECOVERED,0.999957,1.157,4.721,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.542,1,3431,ITERATING,True,0.999955,-106.006757,675,0.923266,0.799623,1.123028,0.847146,0.921374,dist_bus,675,0.921374,0.921374,0.923266,RECOVERED,0.999955,1.156,4.718,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.545,1,3432,NEXT_STEP,True,0.999963,-106.011819,675,0.923281,0.799621,1.123044,0.847177,0.921389,dist_bus,675,0.921389,0.921389,0.923281,RECOVERED,0.999963,1.156,4.718,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.575,1,3434,ITERATING,True,0.999962,-106.064456,675,0.923318,0.799658,1.123085,0.84721,0.921426,dist_bus,675,0.921426,0.921426,0.923318,RECOVERED,0.999962,1.156,4.715,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.578,1,3435,NEXT_STEP,True,0.99997,-106.06951,675,0.923333,0.799656,1.123101,0.847241,0.92144,dist_bus,675,0.92144,0.92144,0.923333,RECOVERED,0.99997,1.155,4.714,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.608,1,3437,ITERATING,True,0.999969,-106.122055,675,0.923369,0.799692,1.123142,0.847273,0.921477,dist_bus,675,0.921477,0.921477,0.923369,RECOVERED,0.999969,1.155,4.711,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.611,1,3438,NEXT_STEP,True,0.999977,-106.1271,675,0.923384,0.79969,1.123158,0.847305,0.921491,dist_bus,675,0.921491,0.921491,0.923384,RECOVERED,0.999977,1.155,4.71,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.641,1,3440,ITERATING,True,0.999975,-106.179554,675,0.92342,0.799725,1.123198,0.847336,0.921526,dist_bus,675,0.921526,0.921526,0.92342,RECOVERED,0.999975,1.154,4.707,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.644,1,3441,NEXT_STEP,True,0.999983,-106.18459,675,0.923435,0.799724,1.123214,0.847367,0.921541,dist_bus,675,0.921541,0.921541,0.923435,RECOVERED,0.999983,1.154,4.707,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.674,1,3443,ITERATING,True,0.999982,-106.23695,675,0.923472,0.79976,1.123255,0.8474,0.921578,dist_bus,675,0.921578,0.921578,0.923472,RECOVERED,0.999982,1.153,4.703,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.677,1,3444,NEXT_STEP,True,0.99999,-106.241978,675,0.923487,0.799758,1.123271,0.847431,0.921592,dist_bus,675,0.921592,0.921592,0.923487,RECOVERED,0.99999,1.153,4.703,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.707,1,3446,ITERATING,True,0.999989,-106.294248,675,0.923523,0.799794,1.123312,0.847463,0.921628,dist_bus,675,0.921628,0.921628,0.923523,RECOVERED,0.999989,1.152,4.7,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.71,1,3447,NEXT_STEP,True,0.999997,-106.299267,675,0.923538,0.799792,1.123328,0.847494,0.921643,dist_bus,675,0.921643,0.921643,0.923538,RECOVERED,0.999997,1.152,4.699,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.74,1,3449,ITERATING,True,0.999995,-106.351445,675,0.923574,0.799827,1.123368,0.847525,0.921678,dist_bus,675,0.921678,0.921678,0.923574,RECOVERED,0.999995,1.151,4.696,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.743,1,3450,NEXT_STEP,True,1.000003,-106.356454,675,0.923589,0.799825,1.123384,0.847557,0.921693,dist_bus,675,0.921693,0.921693,0.923589,RECOVERED,1.000003,1.151,4.696,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.773,1,3452,ITERATING,True,1.000002,-106.40854,675,0.923625,0.799862,1.123425,0.847589,0.921729,dist_bus,675,0.921729,0.921729,0.923625,RECOVERED,1.000002,1.15,4.693,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.776,1,3453,NEXT_STEP,True,1.00001,-106.413541,675,0.92364,0.799859,1.123441,0.84762,0.921744,dist_bus,675,0.921744,0.921744,0.92364,RECOVERED,1.00001,1.15,4.692,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.806,1,3455,ITERATING,True,1.000008,-106.465536,675,0.923675,0.799894,1.12348,0.847651,0.921778,dist_bus,675,0.921778,0.921778,0.923675,RECOVERED,1.000008,1.15,4.689,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.809,1,3456,NEXT_STEP,True,1.000016,-106.470528,675,0.92369,0.799893,1.123496,0.847683,0.921793,dist_bus,675,0.921793,0.921793,0.92369,RECOVERED,1.000016,1.149,4.688,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.839,1,3458,ITERATING,True,1.000015,-106.522431,675,0.923727,0.799929,1.123537,0.847715,0.921829,dist_bus,675,0.921829,0.921829,0.923727,RECOVERED,1.000015,1.149,4.685,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.842,1,3459,NEXT_STEP,True,1.000023,-106.527415,675,0.923742,0.799927,1.123553,0.847746,0.921844,dist_bus,675,0.921844,0.921844,0.923742,RECOVERED,1.000023,1.149,4.685,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.872,1,3461,ITERATING,True,1.000022,-106.579227,675,0.923778,0.799963,1.123593,0.847778,0.92188,dist_bus,675,0.92188,0.92188,0.923778,RECOVERED,1.000022,1.148,4.682,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.875,1,3462,NEXT_STEP,True,1.00003,-106.584202,675,0.923793,0.799961,1.123609,0.847809,0.921894,dist_bus,675,0.921894,0.921894,0.923793,RECOVERED,1.00003,1.148,4.681,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.905,1,3464,ITERATING,True,1.000028,-106.635924,675,0.923828,0.799995,1.123649,0.84784,0.921929,dist_bus,675,0.921929,0.921929,0.923828,RECOVERED,1.000028,1.147,4.678,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.908,1,3465,NEXT_STEP,True,1.000036,-106.640889,675,0.923843,0.799994,1.123664,0.847871,0.921944,dist_bus,675,0.921944,0.921944,0.923843,RECOVERED,1.000036,1.147,4.677,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.938,1,3467,ITERATING,True,1.000035,-106.692518,675,0.923879,0.80003,1.123705,0.847903,0.92198,dist_bus,675,0.92198,0.92198,0.923879,RECOVERED,1.000035,1.146,4.674,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.941,1,3468,NEXT_STEP,True,1.000043,-106.697476,675,0.923894,0.800027,1.123721,0.847934,0.921994,dist_bus,675,0.921994,0.921994,0.923894,RECOVERED,1.000043,1.146,4.674,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.971,1,3470,ITERATING,True,1.000041,-106.749015,675,0.923929,0.800062,1.12376,0.847965,0.922029,dist_bus,675,0.922029,0.922029,0.923929,RECOVERED,1.000041,1.145,4.671,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
28.974,1,3471,NEXT_STEP,True,1.000049,-106.753963,675,0.923944,0.800061,1.123775,0.847996,0.922043,dist_bus,675,0.922043,0.922043,0.923944,RECOVERED,1.000049,1.145,4.67,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.004,1,3473,ITERATING,True,1.000048,-106.805411,675,0.92398,0.800097,1.123815,0.848028,0.922079,dist_bus,675,0.922079,0.922079,0.92398,RECOVERED,1.000048,1.144,4.667,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.007,1,3474,NEXT_STEP,True,1.000056,-106.81035,675,0.923995,0.800094,1.123831,0.848059,0.922093,dist_bus,675,0.922093,0.922093,0.923995,RECOVERED,1.000056,1.144,4.667,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.037,1,3476,ITERATING,True,1.000054,-106.861707,675,0.924029,0.800129,1.12387,0.84809,0.922128,dist_bus,675,0.922128,0.922128,0.924029,RECOVERED,1.000054,1.144,4.664,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.04,1,3477,NEXT_STEP,True,1.000062,-106.866637,675,0.924045,0.800128,1.123885,0.848121,0.922143,dist_bus,675,0.922143,0.922143,0.924045,RECOVERED,1.000062,1.144,4.663,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.07,1,3479,ITERATING,True,1.000061,-106.917903,675,0.92408,0.800164,1.123925,0.848153,0.922178,dist_bus,675,0.922178,0.922178,0.92408,RECOVERED,1.000061,1.143,4.66,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.073,1,3480,NEXT_STEP,True,1.000069,-106.922825,675,0.924095,0.800161,1.12394,0.848183,0.922192,dist_bus,675,0.922192,0.922192,0.924095,RECOVERED,1.000069,1.143,4.659,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.103,1,3482,ITERATING,True,1.000067,-106.974002,675,0.92413,0.800196,1.123979,0.848214,0.922227,dist_bus,675,0.922227,0.922227,0.92413,RECOVERED,1.000067,1.142,4.656,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.106,1,3483,NEXT_STEP,True,1.000075,-106.978914,675,0.924145,0.800195,1.123994,0.848245,0.922241,dist_bus,675,0.922241,0.922241,0.924145,RECOVERED,1.000075,1.142,4.656,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.136,1,3485,ITERATING,True,1.000074,-107.029999,675,0.92418,0.80023,1.124033,0.848277,0.922277,dist_bus,675,0.922277,0.922277,0.92418,RECOVERED,1.000074,1.141,4.653,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.139,1,3486,NEXT_STEP,True,1.000082,-107.034903,675,0.924195,0.800228,1.124049,0.848308,0.922291,dist_bus,675,0.922291,0.922291,0.924195,RECOVERED,1.000082,1.141,4.652,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.169,1,3488,ITERATING,True,1.00008,-107.085898,675,0.924229,0.800263,1.124087,0.848338,0.922325,dist_bus,675,0.922325,0.922325,0.924229,RECOVERED,1.00008,1.14,4.649,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.172,1,3489,NEXT_STEP,True,1.000088,-107.090793,675,0.924244,0.800261,1.124102,0.848369,0.92234,dist_bus,675,0.92234,0.92234,0.924244,RECOVERED,1.000088,1.14,4.649,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.202,1,3491,ITERATING,True,1.000087,-107.141697,675,0.92428,0.800297,1.124142,0.848401,0.922375,dist_bus,675,0.922375,0.922375,0.92428,RECOVERED,1.000087,1.139,4.646,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.205,1,3492,NEXT_STEP,True,1.000094,-107.146584,675,0.924294,0.800294,1.124156,0.848431,0.922388,dist_bus,675,0.922388,0.922388,0.924294,RECOVERED,1.000094,1.139,4.645,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
