t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
29.235,1,3494,ITERATING,True,1.000093,-107.197397,675,0.924329,0.80033,1.124195,0.848463,0.922424,dist_bus,675,0.922424,0.922424,0.924329,RECOVERED,1.000093,1.139,4.642,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.238,1,3495,NEXT_STEP,True,1.000101,-107.202275,675,0.924344,0.800328,1.124211,0.848493,0.922438,dist_bus,675,0.922438,0.922438,0.924344,RECOVERED,1.000101,1.139,4.642,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.268,1,3497,ITERATING,True,1.000099,-107.252999,675,0.924378,0.800362,1.124249,0.848524,0.922472,dist_bus,675,0.922472,0.922472,0.924378,RECOVERED,1.000099,1.138,4.638,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.271,1,3498,NEXT_STEP,True,1.000107,-107.257867,675,0.924393,0.800361,1.124264,0.848555,0.922487,dist_bus,675,0.922487,0.922487,0.924393,RECOVERED,1.000107,1.138,4.638,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.301,1,3500,ITERATING,True,1.000106,-107.3085,675,0.924429,0.800396,1.124303,0.848586,0.922522,dist_bus,675,0.922522,0.922522,0.924429,RECOVERED,1.000106,1.137,4.635,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.304,1,3501,NEXT_STEP,True,1.000114,-107.313361,675,0.924443,0.800394,1.124319,0.848617,0.922536,dist_bus,675,0.922536,0.922536,0.924443,RECOVERED,1.000114,1.137,4.634,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.334,1,3503,ITERATING,True,1.000112,-107.363904,675,0.924477,0.800428,1.124357,0.848647,0.92257,dist_bus,675,0.92257,0.92257,0.924477,RECOVERED,1.000112,1.136,4.631,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.337,1,3504,NEXT_STEP,True,1.00012,-107.368755,675,0.924492,0.800427,1.124372,0.848678,0.922584,dist_bus,675,0.922584,0.922584,0.924492,RECOVERED,1.00012,1.136,4.631,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.367,1,3506,ITERATING,True,1.000119,-107.419207,675,0.924528,0.800462,1.124411,0.84871,0.922619,dist_bus,675,0.922619,0.922619,0.924528,RECOVERED,1.000119,1.135,4.628,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.37,1,3507,NEXT_STEP,True,1.000126,-107.424051,675,0.924541,0.800459,1.124425,0.848739,0.922632,dist_bus,675,0.922632,0.922632,0.924541,RECOVERED,1.000126,1.135,4.627,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.4,1,3509,ITERATING,True,1.000125,-107.474413,675,0.924576,0.800495,1.124464,0.848771,0.922667,dist_bus,675,0.922667,0.922667,0.924576,RECOVERED,1.000125,1.134,4.624,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.403,1,3510,NEXT_STEP,True,1.000133,-107.479247,675,0.924591,0.800493,1.124479,0.848801,0.922682,dist_bus,675,0.922682,0.922682,0.924591,RECOVERED,1.000133,1.134,4.624,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.433,1,3512,ITERATING,True,1.000131,-107.529519,675,0.924625,0.800527,1.124517,0.848832,0.922716,dist_bus,675,0.922716,0.922716,0.924625,RECOVERED,1.000131,1.134,4.621,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.436,1,3513,NEXT_STEP,True,1.000139,-107.534345,675,0.92464,0.800526,1.124532,0.848863,0.92273,dist_bus,675,0.92273,0.92273,0.92464,RECOVERED,1.000139,1.134,4.62,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.466,1,3515,ITERATING,True,1.000138,-107.584527,675,0.924675,0.800561,1.124571,0.848894,0.922765,dist_bus,675,0.922765,0.922765,0.924675,RECOVERED,1.000138,1.133,4.617,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.469,1,3516,NEXT_STEP,True,1.000145,-107.589344,675,0.924689,0.800558,1.124585,0.848923,0.922778,dist_bus,675,0.922778,0.922778,0.924689,RECOVERED,1.000145,1.133,4.617,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.499,1,3518,ITERATING,True,1.000144,-107.639436,675,0.924724,0.800593,1.124623,0.848955,0.922813,dist_bus,675,0.922813,0.922813,0.924724,RECOVERED,1.000144,1.132,4.614,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.502,1,3519,NEXT_STEP,True,1.000152,-107.644244,675,0.924738,0.800591,1.124639,0.848985,0.922827,dist_bus,675,0.922827,0.922827,0.924738,RECOVERED,1.000152,1.132,4.613,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.532,1,3521,ITERATING,True,1.00015,-107.694247,675,0.924772,0.800625,1.124676,0.849016,0.922861,dist_bus,675,0.922861,0.922861,0.924772,RECOVERED,1.00015,1.131,4.61,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.535,1,3522,NEXT_STEP,True,1.000158,-107.699046,675,0.924787,0.800624,1.124691,0.849046,0.922875,dist_bus,675,0.922875,0.922875,0.924787,RECOVERED,1.000158,1.131,4.61,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.565,1,3524,ITERATING,True,1.000157,-107.748959,675,0.924822,0.800659,1.12473,0.849078,0.92291,dist_bus,675,0.92291,0.92291,0.924822,RECOVERED,1.000157,1.13,4.607,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.568,1,3525,NEXT_STEP,True,1.000164,-107.75375,675,0.924836,0.800656,1.124744,0.849107,0.922923,dist_bus,675,0.922923,0.922923,0.924836,RECOVERED,1.000164,1.13,4.606,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.598,1,3527,ITERATING,True,1.000163,-107.803573,675,0.924871,0.800691,1.124782,0.849138,0.922958,dist_bus,675,0.922958,0.922958,0.924871,RECOVERED,1.000163,1.13,4.603,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.601,1,3528,NEXT_STEP,True,1.000171,-107.808355,675,0.924885,0.800689,1.124798,0.849169,0.922972,dist_bus,675,0.922972,0.922972,0.924885,RECOVERED,1.000171,1.129,4.603,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.631,1,3530,ITERATING,True,1.000169,-107.858088,675,0.924919,0.800723,1.124835,0.849199,0.923005,dist_bus,675,0.923005,0.923005,0.924919,RECOVERED,1.000169,1.129,4.6,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.634,1,3531,NEXT_STEP,True,1.000177,-107.862862,675,0.924934,0.800722,1.12485,0.849229,0.92302,dist_bus,675,0.92302,0.92302,0.924934,RECOVERED,1.000177,1.129,4.599,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.664,1,3533,ITERATING,True,1.000176,-107.912505,675,0.924968,0.800756,1.124888,0.849261,0.923054,dist_bus,675,0.923054,0.923054,0.924968,RECOVERED,1.000176,1.128,4.596,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.667,1,3534,NEXT_STEP,True,1.000183,-107.917271,675,0.924982,0.800753,1.124902,0.84929,0.923067,dist_bus,675,0.923067,0.923067,0.924982,RECOVERED,1.000183,1.128,4.596,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.697,1,3536,ITERATING,True,1.000182,-107.966825,675,0.925017,0.800788,1.12494,0.849321,0.923102,dist_bus,675,0.923102,0.923102,0.925017,RECOVERED,1.000182,1.127,4.593,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.7,1,3537,NEXT_STEP,True,1.000189,-107.971581,675,0.92503,0.800786,1.124955,0.84935,0.923115,dist_bus,675,0.923115,0.923115,0.92503,RECOVERED,1.000189,1.127,4.592,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.73,1,3539,ITERATING,True,1.000188,-108.021045,675,0.925065,0.80082,1.124993,0.849382,0.923149,dist_bus,675,0.923149,0.923149,0.925065,RECOVERED,1.000188,1.126,4.589,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.733,1,3540,NEXT_STEP,True,1.000196,-108.025793,675,0.92508,0.800819,1.125008,0.849412,0.923164,dist_bus,675,0.923164,0.923164,0.92508,RECOVERED,1.000196,1.126,4.589,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.763,1,3542,ITERATING,True,1.000195,-108.075169,675,0.925114,0.800853,1.125046,0.849443,0.923198,dist_bus,675,0.923198,0.923198,0.925114,RECOVERED,1.000195,1.125,4.586,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.766,1,3543,NEXT_STEP,True,1.000202,-108.079909,675,0.925128,0.800851,1.12506,0.849472,0.923211,dist_bus,675,0.923211,0.923211,0.925128,RECOVERED,1.000202,1.125,4.585,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.796,1,3545,ITERATING,True,1.000201,-108.129194,675,0.925162,0.800885,1.125098,0.849503,0.923245,dist_bus,675,0.923245,0.923245,0.925162,RECOVERED,1.000201,1.125,4.582,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.799,1,3546,NEXT_STEP,True,1.000208,-108.133925,675,0.925176,0.800883,1.125112,0.849532,0.923259,dist_bus,675,0.923259,0.923259,0.925176,RECOVERED,1.000208,1.125,4.582,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.829,1,3548,ITERATING,True,1.000207,-108.183122,675,0.92521,0.800917,1.12515,0.849564,0.923293,dist_bus,675,0.923293,0.923293,0.92521,RECOVERED,1.000207,1.124,4.579,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.832,1,3549,NEXT_STEP,True,1.000214,-108.187844,675,0.925224,0.800915,1.125164,0.849593,0.923306,dist_bus,675,0.923306,0.923306,0.925224,RECOVERED,1.000214,1.124,4.578,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.862,1,3551,ITERATING,True,1.000213,-108.236951,675,0.925258,0.800949,1.125201,0.849624,0.92334,dist_bus,675,0.92334,0.92334,0.925258,RECOVERED,1.000213,1.123,4.575,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.865,1,3552,NEXT_STEP,True,1.000221,-108.241664,675,0.925273,0.800948,1.125216,0.849654,0.923354,dist_bus,675,0.923354,0.923354,0.925273,RECOVERED,1.000221,1.123,4.575,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.895,1,3554,ITERATING,True,1.00022,-108.290683,675,0.925307,0.800982,1.125254,0.849685,0.923388,dist_bus,675,0.923388,0.923388,0.925307,RECOVERED,1.00022,1.122,4.572,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.898,1,3555,NEXT_STEP,True,1.000227,-108.295389,675,0.925321,0.800979,1.125268,0.849714,0.923402,dist_bus,675,0.923402,0.923402,0.925321,RECOVERED,1.000227,1.122,4.571,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.928,1,3557,ITERATING,True,1.000226,-108.344318,675,0.925355,0.801014,1.125306,0.849745,0.923436,dist_bus,675,0.923436,0.923436,0.925355,RECOVERED,1.000226,1.121,4.568,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.931,1,3558,NEXT_STEP,True,1.000233,-108.349014,675,0.925368,0.801011,1.12532,0.849774,0.923449,dist_bus,675,0.923449,0.923449,0.925368,RECOVERED,1.000233,1.121,4.568,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.961,1,3560,ITERATING,True,1.000232,-108.397855,675,0.925403,0.801046,1.125357,0.849805,0.923483,dist_bus,675,0.923483,0.923483,0.925403,RECOVERED,1.000232,1.121,4.565,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.964,1,3561,NEXT_STEP,True,1.000239,-108.402543,675,0.925416,0.801043,1.125371,0.849834,0.923496,dist_bus,675,0.923496,0.923496,0.925416,RECOVERED,1.000239,1.12,4.565,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.994,1,3563,ITERATING,True,1.000238,-108.451294,675,0.92545,0.801077,1.125409,0.849865,0.92353,dist_bus,675,0.92353,0.92353,0.92545,RECOVERED,1.000238,1.12,4.562,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
29.997,1,3564,NEXT_STEP,True,1.000246,-108.455974,675,0.925465,0.801076,1.125424,0.849895,0.923544,dist_bus,675,0.923544,0.923544,0.925465,RECOVERED,1.000246,1.12,4.561,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.027,1,3566,ITERATING,True,1.000244,-108.504637,675,0.925498,0.801109,1.12546,0.849925,0.923577,dist_bus,675,0.923577,0.923577,0.925498,RECOVERED,1.000244,1.119,4.558,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.03,1,3567,NEXT_STEP,True,1.000252,-108.509308,675,0.925513,0.801108,1.125475,0.849955,0.923591,dist_bus,675,0.923591,0.923591,0.925513,RECOVERED,1.000252,1.119,4.558,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.06,1,3569,ITERATING,True,1.000251,-108.557882,675,0.925547,0.801142,1.125512,0.849986,0.923625,dist_bus,675,0.923625,0.923625,0.925547,RECOVERED,1.000251,1.118,4.555,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.063,1,3570,NEXT_STEP,True,1.000258,-108.562545,675,0.92556,0.801139,1.125527,0.850015,0.923638,dist_bus,675,0.923638,0.923638,0.92556,RECOVERED,1.000258,1.118,4.554,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.093,1,3572,ITERATING,True,1.000257,-108.61103,675,0.925594,0.801173,1.125564,0.850046,0.923672,dist_bus,675,0.923672,0.923672,0.925594,RECOVERED,1.000257,1.117,4.551,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.096,1,3573,NEXT_STEP,True,1.000264,-108.615684,675,0.925608,0.801171,1.125578,0.850074,0.923685,dist_bus,675,0.923685,0.923685,0.925608,RECOVERED,1.000264,1.117,4.551,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.126,1,3575,ITERATING,True,1.000263,-108.664081,675,0.925642,0.801205,1.125615,0.850106,0.923719,dist_bus,675,0.923719,0.923719,0.925642,RECOVERED,1.000263,1.117,4.548,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.129,1,3576,NEXT_STEP,True,1.00027,-108.668726,675,0.925655,0.801202,1.125629,0.850134,0.923732,dist_bus,675,0.923732,0.923732,0.925655,RECOVERED,1.00027,1.116,4.547,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.159,1,3578,ITERATING,True,1.000269,-108.717035,675,0.925689,0.801236,1.125666,0.850165,0.923765,dist_bus,675,0.923765,0.923765,0.925689,RECOVERED,1.000269,1.116,4.544,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.162,1,3579,NEXT_STEP,True,1.000276,-108.721672,675,0.925702,0.801234,1.12568,0.850194,0.923778,dist_bus,675,0.923778,0.923778,0.925702,RECOVERED,1.000276,1.116,4.544,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.192,1,3581,ITERATING,True,1.000275,-108.769892,675,0.925736,0.801268,1.125717,0.850225,0.923812,dist_bus,675,0.923812,0.923812,0.925736,RECOVERED,1.000275,1.115,4.541,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.195,1,3582,NEXT_STEP,True,1.000283,-108.77452,675,0.925751,0.801267,1.125732,0.850255,0.923826,dist_bus,675,0.923826,0.923826,0.925751,RECOVERED,1.000283,1.115,4.541,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.225,1,3584,ITERATING,True,1.000281,-108.822653,675,0.925784,0.801299,1.125768,0.850284,0.923859,dist_bus,675,0.923859,0.923859,0.925784,RECOVERED,1.000281,1.114,4.538,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.228,1,3585,NEXT_STEP,True,1.000289,-108.827272,675,0.925798,0.801298,1.125782,0.850314,0.923873,dist_bus,675,0.923873,0.923873,0.925798,RECOVERED,1.000289,1.114,4.537,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.258,1,3587,ITERATING,True,1.000288,-108.875316,675,0.925832,0.801332,1.125819,0.850345,0.923906,dist_bus,675,0.923906,0.923906,0.925832,RECOVERED,1.000288,1.113,4.534,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.261,1,3588,NEXT_STEP,True,1.000295,-108.879928,675,0.925845,0.801329,1.125833,0.850373,0.923919,dist_bus,675,0.923919,0.923919,0.925845,RECOVERED,1.000295,1.113,4.534,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.291,1,3590,ITERATING,True,1.000294,-108.927884,675,0.925879,0.801363,1.12587,0.850404,0.923953,dist_bus,675,0.923953,0.923953,0.925879,RECOVERED,1.000294,1.113,4.531,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.294,1,3591,NEXT_STEP,True,1.000301,-108.932486,675,0.925892,0.801361,1.125884,0.850433,0.923966,dist_bus,675,0.923966,0.923966,0.925892,RECOVERED,1.000301,1.113,4.53,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.324,1,3593,ITERATING,True,1.0003,-108.980354,675,0.925926,0.801394,1.125921,0.850464,0.923999,dist_bus,675,0.923999,0.923999,0.925926,RECOVERED,1.0003,1.112,4.528,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.327,1,3594,NEXT_STEP,True,1.000307,-108.984948,675,0.925939,0.801392,1.125934,0.850492,0.924012,dist_bus,675,0.924012,0.924012,0.925939,RECOVERED,1.000307,1.112,4.527,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.357,1,3596,ITERATING,True,1.000306,-109.032729,675,0.925973,0.801425,1.125971,0.850523,0.924046,dist_bus,675,0.924046,0.924046,0.925973,RECOVERED,1.000306,1.111,4.524,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.36,1,3597,NEXT_STEP,True,1.000313,-109.037314,675,0.925986,0.801423,1.125985,0.850551,0.924059,dist_bus,675,0.924059,0.924059,0.925986,RECOVERED,1.000313,1.111,4.524,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.39,1,3599,ITERATING,True,1.000312,-109.085006,675,0.92602,0.801456,1.126021,0.850582,0.924092,dist_bus,675,0.924092,0.924092,0.92602,RECOVERED,1.000312,1.11,4.521,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.393,1,3600,NEXT_STEP,True,1.000319,-109.089583,675,0.926033,0.801454,1.126035,0.85061,0.924105,dist_bus,675,0.924105,0.924105,0.926033,RECOVERED,1.000319,1.11,4.52,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.423,1,3602,ITERATING,True,1.000318,-109.137188,675,0.926067,0.801488,1.126072,0.850641,0.924138,dist_bus,675,0.924138,0.924138,0.926067,RECOVERED,1.000318,1.109,4.517,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.426,1,3603,NEXT_STEP,True,1.000325,-109.141756,675,0.92608,0.801486,1.126086,0.85067,0.924151,dist_bus,675,0.924151,0.924151,0.92608,RECOVERED,1.000325,1.109,4.517,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.456,1,3605,ITERATING,True,1.000324,-109.189273,675,0.926114,0.801519,1.126122,0.8507,0.924184,dist_bus,675,0.924184,0.924184,0.926114,RECOVERED,1.000324,1.109,4.514,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.459,1,3606,NEXT_STEP,True,1.000331,-109.193833,675,0.926127,0.801517,1.126136,0.850729,0.924197,dist_bus,675,0.924197,0.924197,0.926127,RECOVERED,1.000331,1.109,4.514,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.489,1,3608,ITERATING,True,1.00033,-109.241263,675,0.92616,0.80155,1.12617,0.85076,0.92423,dist_bus,675,0.92423,0.92423,0.92616,RECOVERED,1.00033,1.108,4.511,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.492,1,3609,NEXT_STEP,True,1.000337,-109.245817,675,0.926173,0.801548,1.126182,0.850788,0.924243,dist_bus,675,0.924243,0.924243,0.926173,RECOVERED,1.000337,1.108,4.51,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.522,1,3611,ITERATING,True,1.000336,-109.293161,675,0.926203,0.801581,1.126205,0.850821,0.924272,dist_bus,675,0.924272,0.924272,0.926203,RECOVERED,1.000336,1.107,4.508,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.525,1,3612,NEXT_STEP,True,1.000343,-109.297723,675,0.926216,0.801579,1.126218,0.850851,0.924285,dist_bus,675,0.924285,0.924285,0.926216,RECOVERED,1.000343,1.107,4.508,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.555,1,3614,ITERATING,True,1.000341,-109.344981,675,0.926244,0.801612,1.12624,0.850882,0.924314,dist_bus,675,0.924314,0.924314,0.926244,RECOVERED,1.000341,1.107,4.506,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.558,1,3615,NEXT_STEP,True,1.000348,-109.349535,675,0.926258,0.80161,1.126252,0.850912,0.924327,dist_bus,675,0.924327,0.924327,0.926258,RECOVERED,1.000348,1.107,4.505,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.588,1,3617,ITERATING,True,1.000347,-109.396709,675,0.926287,0.801643,1.126274,0.850944,0.924356,dist_bus,675,0.924356,0.924356,0.926287,RECOVERED,1.000347,1.106,4.503,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.591,1,3618,NEXT_STEP,True,1.000353,-109.401256,675,0.926299,0.80164,1.126286,0.850972,0.924368,dist_bus,675,0.924368,0.924368,0.926299,RECOVERED,1.000353,1.106,4.503,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.621,1,3620,ITERATING,True,1.000352,-109.448346,675,0.926329,0.801673,1.126308,0.851005,0.924398,dist_bus,675,0.924398,0.924398,0.926329,RECOVERED,1.000352,1.105,4.5,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.624,1,3621,NEXT_STEP,True,1.000358,-109.452884,675,0.926341,0.80167,1.12632,0.851033,0.924409,dist_bus,675,0.924409,0.924409,0.926341,RECOVERED,1.000358,1.105,4.5,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.654,1,3623,ITERATING,True,1.000357,-109.499891,675,0.926371,0.801704,1.126342,0.851066,0.924439,dist_bus,675,0.924439,0.924439,0.926371,RECOVERED,1.000357,1.105,4.498,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.657,1,3624,NEXT_STEP,True,1.000363,-109.50442,675,0.926383,0.801701,1.126354,0.851094,0.924451,dist_bus,675,0.924451,0.924451,0.926383,RECOVERED,1.000363,1.105,4.497,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.687,1,3626,ITERATING,True,1.000362,-109.551343,675,0.926412,0.801734,1.126376,0.851127,0.92448,dist_bus,675,0.92448,0.92448,0.926412,RECOVERED,1.000362,1.104,4.495,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.69,1,3627,NEXT_STEP,True,1.000369,-109.555865,675,0.926425,0.801732,1.126388,0.851156,0.924493,dist_bus,675,0.924493,0.924493,0.926425,RECOVERED,1.000369,1.104,4.495,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.72,1,3629,ITERATING,True,1.000367,-109.602705,675,0.926454,0.801764,1.12641,0.851187,0.924522,dist_bus,675,0.924522,0.924522,0.926454,RECOVERED,1.000367,1.104,4.493,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.723,1,3630,NEXT_STEP,True,1.000374,-109.607218,675,0.926467,0.801762,1.126422,0.851217,0.924535,dist_bus,675,0.924535,0.924535,0.926467,RECOVERED,1.000374,1.104,4.492,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.753,1,3632,ITERATING,True,1.000372,-109.653974,675,0.926495,0.801794,1.126444,0.851248,0.924563,dist_bus,675,0.924563,0.924563,0.926495,RECOVERED,1.000372,1.103,4.49,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.756,1,3633,NEXT_STEP,True,1.000379,-109.65848,675,0.926509,0.801793,1.126456,0.851277,0.924576,dist_bus,675,0.924576,0.924576,0.926509,RECOVERED,1.000379,1.103,4.49,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.786,1,3635,ITERATING,True,1.000378,-109.705153,675,0.926538,0.801826,1.126478,0.85131,0.924605,dist_bus,675,0.924605,0.924605,0.926538,RECOVERED,1.000378,1.102,4.487,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.789,1,3636,NEXT_STEP,True,1.000384,-109.709651,675,0.92655,0.801822,1.126489,0.851338,0.924617,dist_bus,675,0.924617,0.924617,0.92655,RECOVERED,1.000384,1.102,4.487,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.819,1,3638,ITERATING,True,1.000383,-109.756242,675,0.926579,0.801856,1.126512,0.85137,0.924646,dist_bus,675,0.924646,0.924646,0.926579,RECOVERED,1.000383,1.102,4.485,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.822,1,3639,NEXT_STEP,True,1.000389,-109.760731,675,0.926591,0.801853,1.126523,0.851398,0.924658,dist_bus,675,0.924658,0.924658,0.926591,RECOVERED,1.000389,1.102,4.484,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.852,1,3641,ITERATING,True,1.000388,-109.80724,675,0.926621,0.801886,1.126545,0.851431,0.924687,dist_bus,675,0.924687,0.924687,0.926621,RECOVERED,1.000388,1.101,4.482,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.855,1,3642,NEXT_STEP,True,1.000394,-109.811722,675,0.926632,0.801883,1.126556,0.851459,0.924699,dist_bus,675,0.924699,0.924699,0.926632,RECOVERED,1.000394,1.101,4.482,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.885,1,3644,ITERATING,True,1.000393,-109.858149,675,0.926662,0.801916,1.126579,0.851491,0.924728,dist_bus,675,0.924728,0.924728,0.926662,RECOVERED,1.000393,1.101,4.48,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.888,1,3645,NEXT_STEP,True,1.000399,-109.862622,675,0.926674,0.801913,1.12659,0.851519,0.92474,dist_bus,675,0.92474,0.92474,0.926674,RECOVERED,1.000399,1.101,4.479,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.918,1,3647,ITERATING,True,1.000398,-109.908968,675,0.926703,0.801946,1.126612,0.851552,0.924769,dist_bus,675,0.924769,0.924769,0.926703,RECOVERED,1.000398,1.1,4.477,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.921,1,3648,NEXT_STEP,True,1.000404,-109.913434,675,0.926715,0.801943,1.126623,0.851579,0.924781,dist_bus,675,0.924781,0.924781,0.926715,RECOVERED,1.000404,1.1,4.477,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.951,1,3650,ITERATING,True,1.000403,-109.959699,675,0.926744,0.801976,1.126645,0.851612,0.92481,dist_bus,675,0.92481,0.92481,0.926744,RECOVERED,1.000403,1.099,4.475,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.954,1,3651,NEXT_STEP,True,1.00041,-109.964157,675,0.926757,0.801974,1.126657,0.851641,0.924823,dist_bus,675,0.924823,0.924823,0.926757,RECOVERED,1.00041,1.099,4.474,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.984,1,3653,ITERATING,True,1.000408,-110.010343,675,0.926785,0.802005,1.126678,0.851672,0.92485,dist_bus,675,0.92485,0.92485,0.926785,RECOVERED,1.000408,1.099,4.472,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
30.987,1,3654,NEXT_STEP,True,1.000415,-110.014793,675,0.926798,0.802004,1.12669,0.851701,0.924863,dist_bus,675,0.924863,0.924863,0.926798,RECOVERED,1.000415,1.099,4.472,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.017,1,3656,ITERATING,True,1.000414,-110.060898,675,0.926827,0.802036,1.126713,0.851733,0.924892,dist_bus,675,0.924892,0.924892,0.926827,RECOVERED,1.000414,1.098,4.469,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.02,1,3657,NEXT_STEP,True,1.00042,-110.065341,675,0.926839,0.802033,1.126724,0.851761,0.924904,dist_bus,675,0.924904,0.924904,0.926839,RECOVERED,1.00042,1.098,4.469,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.05,1,3659,ITERATING,True,1.000419,-110.111367,675,0.926868,0.802066,1.126746,0.851793,0.924933,dist_bus,675,0.924933,0.924933,0.926868,RECOVERED,1.000419,1.098,4.467,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.053,1,3660,NEXT_STEP,True,1.000425,-110.115802,675,0.92688,0.802063,1.126757,0.851821,0.924945,dist_bus,675,0.924945,0.924945,0.92688,RECOVERED,1.000425,1.098,4.467,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.083,1,3662,ITERATING,True,1.000424,-110.161748,675,0.926909,0.802096,1.126779,0.851853,0.924974,dist_bus,675,0.924974,0.924974,0.926909,RECOVERED,1.000424,1.097,4.464,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.086,1,3663,NEXT_STEP,True,1.00043,-110.166176,675,0.926921,0.802093,1.12679,0.851881,0.924985,dist_bus,675,0.924985,0.924985,0.926921,RECOVERED,1.00043,1.097,4.464,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.116,1,3665,ITERATING,True,1.000429,-110.212044,675,0.92695,0.802125,1.126812,0.851913,0.925014,dist_bus,675,0.925014,0.925014,0.92695,RECOVERED,1.000429,1.096,4.462,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.119,1,3666,NEXT_STEP,True,1.000435,-110.216464,675,0.926962,0.802122,1.126823,0.851941,0.925026,dist_bus,675,0.925026,0.925026,0.926962,RECOVERED,1.000435,1.096,4.461,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.149,1,3668,ITERATING,True,1.000434,-110.262254,675,0.926991,0.802155,1.126845,0.851973,0.925055,dist_bus,675,0.925055,0.925055,0.926991,RECOVERED,1.000434,1.096,4.459,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.152,1,3669,NEXT_STEP,True,1.000441,-110.266667,675,0.927004,0.802153,1.126857,0.852002,0.925068,dist_bus,675,0.925068,0.925068,0.927004,RECOVERED,1.000441,1.096,4.459,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.182,1,3671,ITERATING,True,1.00044,-110.31238,675,0.927033,0.802186,1.126878,0.852034,0.925096,dist_bus,675,0.925096,0.925096,0.927033,RECOVERED,1.00044,1.095,4.457,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.185,1,3672,NEXT_STEP,True,1.000446,-110.316785,675,0.927045,0.802182,1.12689,0.852062,0.925108,dist_bus,675,0.925108,0.925108,0.927045,RECOVERED,1.000446,1.095,4.456,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.215,1,3674,ITERATING,True,1.000445,-110.362421,675,0.927073,0.802215,1.126911,0.852094,0.925137,dist_bus,675,0.925137,0.925137,0.927073,RECOVERED,1.000445,1.095,4.454,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.218,1,3675,NEXT_STEP,True,1.000451,-110.366818,675,0.927085,0.802212,1.126922,0.852122,0.925148,dist_bus,675,0.925148,0.925148,0.927085,RECOVERED,1.000451,1.095,4.454,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.248,1,3677,ITERATING,True,1.00045,-110.412377,675,0.927114,0.802245,1.126944,0.852154,0.925177,dist_bus,675,0.925177,0.925177,0.927114,RECOVERED,1.00045,1.094,4.452,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.251,1,3678,NEXT_STEP,True,1.000456,-110.416767,675,0.927126,0.802242,1.126955,0.852181,0.925189,dist_bus,675,0.925189,0.925189,0.927126,RECOVERED,1.000456,1.094,4.451,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.281,1,3680,ITERATING,True,1.000455,-110.46225,675,0.927155,0.802274,1.126977,0.852214,0.925217,dist_bus,675,0.925217,0.925217,0.927155,RECOVERED,1.000455,1.093,4.449,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.284,1,3681,NEXT_STEP,True,1.000461,-110.466633,675,0.927167,0.802271,1.126988,0.852241,0.925229,dist_bus,675,0.925229,0.925229,0.927167,RECOVERED,1.000461,1.093,4.449,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.314,1,3683,ITERATING,True,1.00046,-110.512039,675,0.927195,0.802303,1.127009,0.852273,0.925258,dist_bus,675,0.925258,0.925258,0.927195,RECOVERED,1.00046,1.093,4.447,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.317,1,3684,NEXT_STEP,True,1.000467,-110.516415,675,0.927208,0.802302,1.127021,0.852302,0.92527,dist_bus,675,0.92527,0.92527,0.927208,RECOVERED,1.000467,1.093,4.446,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.347,1,3686,ITERATING,True,1.000466,-110.561746,675,0.927237,0.802334,1.127043,0.852334,0.925299,dist_bus,675,0.925299,0.925299,0.927237,RECOVERED,1.000466,1.092,4.444,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.35,1,3687,NEXT_STEP,True,1.000472,-110.566115,675,0.927249,0.802331,1.127054,0.852361,0.92531,dist_bus,675,0.92531,0.92531,0.927249,RECOVERED,1.000472,1.092,4.444,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.38,1,3689,ITERATING,True,1.000471,-110.611371,675,0.927277,0.802363,1.127075,0.852393,0.925339,dist_bus,675,0.925339,0.925339,0.927277,RECOVERED,1.000471,1.092,4.442,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.383,1,3690,NEXT_STEP,True,1.000477,-110.615732,675,0.927289,0.80236,1.127086,0.852421,0.92535,dist_bus,675,0.92535,0.92535,0.927289,RECOVERED,1.000477,1.092,4.441,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.413,1,3692,ITERATING,True,1.000476,-110.660914,675,0.927318,0.802392,1.127108,0.852453,0.925379,dist_bus,675,0.925379,0.925379,0.927318,RECOVERED,1.000476,1.091,4.439,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.416,1,3693,NEXT_STEP,True,1.000482,-110.665268,675,0.927329,0.802389,1.127119,0.85248,0.92539,dist_bus,675,0.92539,0.92539,0.927329,RECOVERED,1.000482,1.091,4.439,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.446,1,3695,ITERATING,True,1.000481,-110.710374,675,0.927358,0.802421,1.12714,0.852512,0.925419,dist_bus,675,0.925419,0.925419,0.927358,RECOVERED,1.000481,1.091,4.437,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.449,1,3696,NEXT_STEP,True,1.000487,-110.714721,675,0.92737,0.802419,1.127151,0.85254,0.925431,dist_bus,675,0.925431,0.925431,0.92737,RECOVERED,1.000487,1.09,4.436,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.479,1,3698,ITERATING,True,1.000486,-110.759754,675,0.927398,0.802451,1.127172,0.852572,0.925459,dist_bus,675,0.925459,0.925459,0.927398,RECOVERED,1.000486,1.09,4.434,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.482,1,3699,NEXT_STEP,True,1.000493,-110.764094,675,0.927411,0.802449,1.127184,0.8526,0.925472,dist_bus,675,0.925472,0.925472,0.927411,RECOVERED,1.000493,1.09,4.434,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.512,1,3701,ITERATING,True,1.000492,-110.809053,675,0.927439,0.802481,1.127206,0.852632,0.9255,dist_bus,675,0.9255,0.9255,0.927439,RECOVERED,1.000492,1.089,4.432,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.515,1,3702,NEXT_STEP,True,1.000498,-110.813386,675,0.927451,0.802478,1.127217,0.852659,0.925511,dist_bus,675,0.925511,0.925511,0.927451,RECOVERED,1.000498,1.089,4.431,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.545,1,3704,ITERATING,True,1.000497,-110.858272,675,0.92748,0.80251,1.127238,0.852691,0.92554,dist_bus,675,0.92554,0.92554,0.92748,RECOVERED,1.000497,1.089,4.429,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.548,1,3705,NEXT_STEP,True,1.000503,-110.862597,675,0.927491,0.802507,1.127249,0.852718,0.925551,dist_bus,675,0.925551,0.925551,0.927491,RECOVERED,1.000503,1.089,4.429,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.578,1,3707,ITERATING,True,1.000502,-110.90741,675,0.92752,0.802539,1.12727,0.85275,0.92558,dist_bus,675,0.92558,0.92558,0.92752,RECOVERED,1.000502,1.088,4.427,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.581,1,3708,NEXT_STEP,True,1.000508,-110.911728,675,0.927531,0.802536,1.127281,0.852778,0.925591,dist_bus,675,0.925591,0.925591,0.927531,RECOVERED,1.000508,1.088,4.426,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.611,1,3710,ITERATING,True,1.000507,-110.956468,675,0.92756,0.802568,1.127302,0.85281,0.925619,dist_bus,675,0.925619,0.925619,0.92756,RECOVERED,1.000507,1.088,4.424,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.614,1,3711,NEXT_STEP,True,1.000513,-110.960779,675,0.927571,0.802565,1.127313,0.852837,0.925631,dist_bus,675,0.925631,0.925631,0.927571,RECOVERED,1.000513,1.088,4.424,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.644,1,3713,ITERATING,True,1.000512,-111.005446,675,0.9276,0.802597,1.127334,0.852869,0.925659,dist_bus,675,0.925659,0.925659,0.9276,RECOVERED,1.000512,1.087,4.422,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.647,1,3714,NEXT_STEP,True,1.000518,-111.009751,675,0.927611,0.802594,1.127345,0.852896,0.925671,dist_bus,675,0.925671,0.925671,0.927611,RECOVERED,1.000518,1.087,4.421,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.677,1,3716,ITERATING,True,1.000517,-111.054345,675,0.92764,0.802626,1.127366,0.852928,0.925699,dist_bus,675,0.925699,0.925699,0.92764,RECOVERED,1.000517,1.086,4.419,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.68,1,3717,NEXT_STEP,True,1.000524,-111.058643,675,0.927653,0.802624,1.127378,0.852956,0.925711,dist_bus,675,0.925711,0.925711,0.927653,RECOVERED,1.000524,1.086,4.419,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.71,1,3719,ITERATING,True,1.000523,-111.103166,675,0.927681,0.802655,1.127399,0.852988,0.925739,dist_bus,675,0.925739,0.925739,0.927681,RECOVERED,1.000523,1.086,4.417,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.713,1,3720,NEXT_STEP,True,1.000529,-111.107457,675,0.927692,0.802652,1.12741,0.853015,0.925751,dist_bus,675,0.925751,0.925751,0.927692,RECOVERED,1.000529,1.086,4.416,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.743,1,3722,ITERATING,True,1.000528,-111.151907,675,0.92772,0.802684,1.127431,0.853046,0.925779,dist_bus,675,0.925779,0.925779,0.92772,RECOVERED,1.000528,1.085,4.414,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.746,1,3723,NEXT_STEP,True,1.000534,-111.156191,675,0.927732,0.802681,1.127442,0.853073,0.92579,dist_bus,675,0.92579,0.92579,0.927732,RECOVERED,1.000534,1.085,4.414,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.776,1,3725,ITERATING,True,1.000533,-111.20057,675,0.92776,0.802713,1.127462,0.853105,0.925818,dist_bus,675,0.925818,0.925818,0.92776,RECOVERED,1.000533,1.085,4.412,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.779,1,3726,NEXT_STEP,True,1.000539,-111.204847,675,0.927772,0.80271,1.127473,0.853132,0.92583,dist_bus,675,0.92583,0.92583,0.927772,RECOVERED,1.000539,1.085,4.412,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.809,1,3728,ITERATING,True,1.000538,-111.249154,675,0.9278,0.802741,1.127494,0.853164,0.925858,dist_bus,675,0.925858,0.925858,0.9278,RECOVERED,1.000538,1.084,4.409,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.812,1,3729,NEXT_STEP,True,1.000544,-111.253424,675,0.927812,0.802739,1.127505,0.853191,0.925869,dist_bus,675,0.925869,0.925869,0.927812,RECOVERED,1.000544,1.084,4.409,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.842,1,3731,ITERATING,True,1.000543,-111.297659,675,0.92784,0.80277,1.127526,0.853223,0.925897,dist_bus,675,0.925897,0.925897,0.92784,RECOVERED,1.000543,1.084,4.407,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.845,1,3732,NEXT_STEP,True,1.000549,-111.301922,675,0.927851,0.802767,1.127537,0.85325,0.925909,dist_bus,675,0.925909,0.925909,0.927851,RECOVERED,1.000549,1.084,4.407,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.875,1,3734,ITERATING,True,1.000548,-111.346087,675,0.927879,0.802799,1.127557,0.853282,0.925936,dist_bus,675,0.925936,0.925936,0.927879,RECOVERED,1.000548,1.083,4.405,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.878,1,3735,NEXT_STEP,True,1.000554,-111.350343,675,0.927891,0.802796,1.127568,0.853309,0.925948,dist_bus,675,0.925948,0.925948,0.927891,RECOVERED,1.000554,1.083,4.404,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.908,1,3737,ITERATING,True,1.000553,-111.394437,675,0.927919,0.802827,1.127589,0.85334,0.925976,dist_bus,675,0.925976,0.925976,0.927919,RECOVERED,1.000553,1.082,4.402,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.911,1,3738,NEXT_STEP,True,1.000559,-111.398686,675,0.92793,0.802825,1.1276,0.853367,0.925987,dist_bus,675,0.925987,0.925987,0.92793,RECOVERED,1.000559,1.082,4.402,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.941,1,3740,ITERATING,True,1.000558,-111.442709,675,0.927958,0.802856,1.12762,0.853399,0.926015,dist_bus,675,0.926015,0.926015,0.927958,RECOVERED,1.000558,1.082,4.4,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.944,1,3741,NEXT_STEP,True,1.000565,-111.446951,675,0.927971,0.802854,1.127632,0.853427,0.926028,dist_bus,675,0.926028,0.926028,0.927971,RECOVERED,1.000565,1.082,4.399,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.974,1,3743,ITERATING,True,1.000564,-111.490904,675,0.927999,0.802885,1.127653,0.853458,0.926055,dist_bus,675,0.926055,0.926055,0.927999,RECOVERED,1.000564,1.081,4.397,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
31.977,1,3744,NEXT_STEP,True,1.00057,-111.49514,675,0.92801,0.802883,1.127664,0.853485,0.926067,dist_bus,675,0.926067,0.926067,0.92801,RECOVERED,1.00057,1.081,4.397,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.007,1,3746,ITERATING,True,1.000569,-111.539022,675,0.928038,0.802914,1.127684,0.853517,0.926094,dist_bus,675,0.926094,0.926094,0.928038,RECOVERED,1.000569,1.081,4.395,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.01,1,3747,NEXT_STEP,True,1.000575,-111.543251,675,0.92805,0.802911,1.127695,0.853544,0.926106,dist_bus,675,0.926106,0.926106,0.92805,RECOVERED,1.000575,1.081,4.394,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.04,1,3749,ITERATING,True,1.000574,-111.587062,675,0.928078,0.802942,1.127715,0.853575,0.926133,dist_bus,675,0.926133,0.926133,0.928078,RECOVERED,1.000574,1.08,4.392,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.043,1,3750,NEXT_STEP,True,1.00058,-111.591284,675,0.928089,0.802939,1.127726,0.853602,0.926145,dist_bus,675,0.926145,0.926145,0.928089,RECOVERED,1.00058,1.08,4.392,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.073,1,3752,ITERATING,True,1.000579,-111.635026,675,0.928117,0.80297,1.127747,0.853634,0.926172,dist_bus,675,0.926172,0.926172,0.928117,RECOVERED,1.000579,1.08,4.39,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.076,1,3753,NEXT_STEP,True,1.000585,-111.639241,675,0.928128,0.802968,1.127757,0.85366,0.926184,dist_bus,675,0.926184,0.926184,0.928128,RECOVERED,1.000585,1.08,4.39,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.106,1,3755,ITERATING,True,1.000584,-111.682912,675,0.928156,0.802999,1.127778,0.853692,0.926211,dist_bus,675,0.926211,0.926211,0.928156,RECOVERED,1.000584,1.079,4.388,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.109,1,3756,NEXT_STEP,True,1.00059,-111.687121,675,0.928168,0.802996,1.127789,0.853719,0.926223,dist_bus,675,0.926223,0.926223,0.928168,RECOVERED,1.00059,1.079,4.387,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.139,1,3758,ITERATING,True,1.000589,-111.730722,675,0.928195,0.803027,1.127809,0.85375,0.92625,dist_bus,675,0.92625,0.92625,0.928195,RECOVERED,1.000589,1.078,4.385,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.142,1,3759,NEXT_STEP,True,1.000595,-111.734924,675,0.928207,0.803024,1.12782,0.853777,0.926262,dist_bus,675,0.926262,0.926262,0.928207,RECOVERED,1.000595,1.078,4.385,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.172,1,3761,ITERATING,True,1.000594,-111.778455,675,0.928234,0.803055,1.12784,0.853808,0.926289,dist_bus,675,0.926289,0.926289,0.928234,RECOVERED,1.000594,1.078,4.383,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.175,1,3762,NEXT_STEP,True,1.0006,-111.78265,675,0.928246,0.803053,1.127851,0.853835,0.926301,dist_bus,675,0.926301,0.926301,0.928246,RECOVERED,1.0006,1.078,4.382,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.205,1,3764,ITERATING,True,1.000599,-111.826112,675,0.928274,0.803083,1.127871,0.853866,0.926328,dist_bus,675,0.926328,0.926328,0.928274,RECOVERED,1.000599,1.077,4.38,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.208,1,3765,NEXT_STEP,True,1.000605,-111.830301,675,0.928285,0.803081,1.127882,0.853893,0.926339,dist_bus,675,0.926339,0.926339,0.928285,RECOVERED,1.000605,1.077,4.38,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.238,1,3767,ITERATING,True,1.000604,-111.873693,675,0.928313,0.803112,1.127902,0.853925,0.926367,dist_bus,675,0.926367,0.926367,0.928313,RECOVERED,1.000604,1.077,4.378,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.241,1,3768,NEXT_STEP,True,1.00061,-111.877874,675,0.928324,0.803109,1.127912,0.853951,0.926378,dist_bus,675,0.926378,0.926378,0.928324,RECOVERED,1.00061,1.077,4.378,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
