t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
32.271,1,3770,ITERATING,True,1.000609,-111.921197,675,0.928352,0.80314,1.127933,0.853983,0.926405,dist_bus,675,0.926405,0.926405,0.928352,RECOVERED,1.000609,1.076,4.376,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.274,1,3771,NEXT_STEP,True,1.000615,-111.925372,675,0.928363,0.803137,1.127943,0.854009,0.926417,dist_bus,675,0.926417,0.926417,0.928363,RECOVERED,1.000615,1.076,4.375,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.304,1,3773,ITERATING,True,1.000614,-111.968626,675,0.928391,0.803168,1.127963,0.854041,0.926444,dist_bus,675,0.926444,0.926444,0.928391,RECOVERED,1.000614,1.076,4.373,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.307,1,3774,NEXT_STEP,True,1.00062,-111.972794,675,0.928402,0.803165,1.127974,0.854067,0.926455,dist_bus,675,0.926455,0.926455,0.928402,RECOVERED,1.00062,1.076,4.373,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.337,1,3776,ITERATING,True,1.000619,-112.015979,675,0.928429,0.803196,1.127994,0.854098,0.926483,dist_bus,675,0.926483,0.926483,0.928429,RECOVERED,1.000619,1.075,4.371,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.34,1,3777,NEXT_STEP,True,1.000625,-112.02014,675,0.928441,0.803193,1.128005,0.854125,0.926494,dist_bus,675,0.926494,0.926494,0.928441,RECOVERED,1.000625,1.075,4.37,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.37,1,3779,ITERATING,True,1.000624,-112.063256,675,0.928468,0.803224,1.128025,0.854156,0.926521,dist_bus,675,0.926521,0.926521,0.928468,RECOVERED,1.000624,1.075,4.368,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.373,1,3780,NEXT_STEP,True,1.00063,-112.067411,675,0.92848,0.803221,1.128036,0.854183,0.926533,dist_bus,675,0.926533,0.926533,0.92848,RECOVERED,1.00063,1.074,4.368,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.403,1,3782,ITERATING,True,1.000629,-112.110457,675,0.928507,0.803252,1.128056,0.854214,0.92656,dist_bus,675,0.92656,0.92656,0.928507,RECOVERED,1.000629,1.074,4.366,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.406,1,3783,NEXT_STEP,True,1.000635,-112.114606,675,0.928519,0.803249,1.128066,0.854241,0.926571,dist_bus,675,0.926571,0.926571,0.928519,RECOVERED,1.000635,1.074,4.366,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.436,1,3785,ITERATING,True,1.000634,-112.157583,675,0.928546,0.803279,1.128086,0.854272,0.926598,dist_bus,675,0.926598,0.926598,0.928546,RECOVERED,1.000634,1.073,4.364,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.439,1,3786,NEXT_STEP,True,1.00064,-112.161725,675,0.928557,0.803277,1.128097,0.854298,0.92661,dist_bus,675,0.92661,0.92661,0.928557,RECOVERED,1.00064,1.073,4.363,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.469,1,3788,ITERATING,True,1.000639,-112.204634,675,0.928584,0.803307,1.128117,0.85433,0.926637,dist_bus,675,0.926637,0.926637,0.928584,RECOVERED,1.000639,1.073,4.361,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.472,1,3789,NEXT_STEP,True,1.000645,-112.208769,675,0.928596,0.803305,1.128127,0.854356,0.926648,dist_bus,675,0.926648,0.926648,0.928596,RECOVERED,1.000645,1.073,4.361,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.502,1,3791,ITERATING,True,1.000644,-112.251609,675,0.928623,0.803335,1.128147,0.854387,0.926675,dist_bus,675,0.926675,0.926675,0.928623,RECOVERED,1.000644,1.072,4.359,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.505,1,3792,NEXT_STEP,True,1.00065,-112.255738,675,0.928635,0.803333,1.128158,0.854414,0.926686,dist_bus,675,0.926686,0.926686,0.928635,RECOVERED,1.00065,1.072,4.359,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.535,1,3794,ITERATING,True,1.000649,-112.29851,675,0.928662,0.803363,1.128177,0.854445,0.926713,dist_bus,675,0.926713,0.926713,0.928662,RECOVERED,1.000649,1.072,4.357,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.538,1,3795,NEXT_STEP,True,1.000655,-112.302632,675,0.928673,0.80336,1.128188,0.854471,0.926725,dist_bus,675,0.926725,0.926725,0.928673,RECOVERED,1.000655,1.072,4.356,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.568,1,3797,ITERATING,True,1.000654,-112.345335,675,0.9287,0.80339,1.128208,0.854502,0.926752,dist_bus,675,0.926752,0.926752,0.9287,RECOVERED,1.000654,1.071,4.354,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.571,1,3798,NEXT_STEP,True,1.00066,-112.34945,675,0.928712,0.803388,1.128218,0.854529,0.926763,dist_bus,675,0.926763,0.926763,0.928712,RECOVERED,1.00066,1.071,4.354,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.601,1,3800,ITERATING,True,1.000659,-112.392085,675,0.928739,0.803418,1.128238,0.85456,0.92679,dist_bus,675,0.92679,0.92679,0.928739,RECOVERED,1.000659,1.071,4.352,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.604,1,3801,NEXT_STEP,True,1.000665,-112.396194,675,0.92875,0.803416,1.128249,0.854586,0.926801,dist_bus,675,0.926801,0.926801,0.92875,RECOVERED,1.000665,1.071,4.351,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.634,1,3803,ITERATING,True,1.000664,-112.43876,675,0.928777,0.803446,1.128268,0.854617,0.926828,dist_bus,675,0.926828,0.926828,0.928777,RECOVERED,1.000664,1.07,4.349,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.637,1,3804,NEXT_STEP,True,1.00067,-112.442863,675,0.928789,0.803443,1.128279,0.854644,0.926839,dist_bus,675,0.926839,0.926839,0.928789,RECOVERED,1.00067,1.07,4.349,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.667,1,3806,ITERATING,True,1.000669,-112.485361,675,0.928815,0.803473,1.128299,0.854675,0.926866,dist_bus,675,0.926866,0.926866,0.928815,RECOVERED,1.000669,1.07,4.347,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.67,1,3807,NEXT_STEP,True,1.000675,-112.489457,675,0.928827,0.803471,1.128309,0.854701,0.926877,dist_bus,675,0.926877,0.926877,0.928827,RECOVERED,1.000675,1.069,4.347,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.7,1,3809,ITERATING,True,1.000674,-112.531887,675,0.928854,0.803501,1.128329,0.854732,0.926904,dist_bus,675,0.926904,0.926904,0.928854,RECOVERED,1.000674,1.069,4.345,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.703,1,3810,NEXT_STEP,True,1.00068,-112.535976,675,0.928865,0.803498,1.128339,0.854758,0.926915,dist_bus,675,0.926915,0.926915,0.928865,RECOVERED,1.00068,1.069,4.344,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.733,1,3812,ITERATING,True,1.000679,-112.578338,675,0.928892,0.803528,1.128359,0.854789,0.926942,dist_bus,675,0.926942,0.926942,0.928892,RECOVERED,1.000679,1.068,4.342,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.736,1,3813,NEXT_STEP,True,1.000685,-112.582421,675,0.928904,0.803526,1.128369,0.854815,0.926953,dist_bus,675,0.926953,0.926953,0.928904,RECOVERED,1.000685,1.068,4.342,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.766,1,3815,ITERATING,True,1.000684,-112.624715,675,0.92893,0.803556,1.128389,0.854846,0.92698,dist_bus,675,0.92698,0.92698,0.92893,RECOVERED,1.000684,1.068,4.34,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.769,1,3816,NEXT_STEP,True,1.00069,-112.628791,675,0.928942,0.803553,1.128399,0.854873,0.926991,dist_bus,675,0.926991,0.926991,0.928942,RECOVERED,1.00069,1.068,4.34,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.799,1,3818,ITERATING,True,1.000689,-112.671017,675,0.928968,0.803583,1.128419,0.854904,0.927018,dist_bus,675,0.927018,0.927018,0.928968,RECOVERED,1.000689,1.067,4.338,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.802,1,3819,NEXT_STEP,True,1.000695,-112.675086,675,0.92898,0.803581,1.128429,0.85493,0.927029,dist_bus,675,0.927029,0.927029,0.92898,RECOVERED,1.000695,1.067,4.337,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.832,1,3821,ITERATING,True,1.000694,-112.717245,675,0.929007,0.80361,1.128449,0.854961,0.927056,dist_bus,675,0.927056,0.927056,0.929007,RECOVERED,1.000694,1.067,4.335,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.835,1,3822,NEXT_STEP,True,1.0007,-112.721308,675,0.929018,0.803608,1.128459,0.854987,0.927067,dist_bus,675,0.927067,0.927067,0.929018,RECOVERED,1.0007,1.067,4.335,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.865,1,3824,ITERATING,True,1.000699,-112.763398,675,0.929045,0.803638,1.128478,0.855018,0.927094,dist_bus,675,0.927094,0.927094,0.929045,RECOVERED,1.000699,1.066,4.333,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.868,1,3825,NEXT_STEP,True,1.000705,-112.767455,675,0.929056,0.803635,1.128489,0.855044,0.927105,dist_bus,675,0.927105,0.927105,0.929056,RECOVERED,1.000705,1.066,4.333,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.898,1,3827,ITERATING,True,1.000704,-112.809477,675,0.929083,0.803665,1.128508,0.855075,0.927131,dist_bus,675,0.927131,0.927131,0.929083,RECOVERED,1.000704,1.066,4.331,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.901,1,3828,NEXT_STEP,True,1.000709,-112.813527,675,0.929093,0.803661,1.128518,0.8551,0.927141,dist_bus,675,0.927141,0.927141,0.929093,RECOVERED,1.000709,1.066,4.33,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.931,1,3830,ITERATING,True,1.000709,-112.855482,675,0.929121,0.803692,1.128538,0.855132,0.927169,dist_bus,675,0.927169,0.927169,0.929121,RECOVERED,1.000709,1.065,4.328,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.934,1,3831,NEXT_STEP,True,1.000714,-112.859525,675,0.929131,0.803689,1.128548,0.855157,0.927179,dist_bus,675,0.927179,0.927179,0.929131,RECOVERED,1.000714,1.065,4.328,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.964,1,3833,ITERATING,True,1.000713,-112.901413,675,0.929158,0.803718,1.128567,0.855188,0.927206,dist_bus,675,0.927206,0.927206,0.929158,RECOVERED,1.000713,1.065,4.326,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.967,1,3834,NEXT_STEP,True,1.000719,-112.905449,675,0.929169,0.803716,1.128577,0.855214,0.927217,dist_bus,675,0.927217,0.927217,0.929169,RECOVERED,1.000719,1.065,4.326,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
32.997,1,3836,ITERATING,True,1.000718,-112.947269,675,0.929195,0.803746,1.128596,0.855245,0.927243,dist_bus,675,0.927243,0.927243,0.929195,RECOVERED,1.000718,1.064,4.324,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.0,1,3837,NEXT_STEP,True,1.000724,-112.951299,675,0.929207,0.803743,1.128607,0.855271,0.927254,dist_bus,675,0.927254,0.927254,0.929207,RECOVERED,1.000724,1.064,4.323,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.03,1,3839,ITERATING,True,1.000723,-112.993051,675,0.929233,0.803773,1.128626,0.855301,0.927281,dist_bus,675,0.927281,0.927281,0.929233,RECOVERED,1.000723,1.064,4.321,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.033,1,3840,NEXT_STEP,True,1.000729,-112.997075,675,0.929245,0.80377,1.128636,0.855327,0.927292,dist_bus,675,0.927292,0.927292,0.929245,RECOVERED,1.000729,1.063,4.321,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.063,1,3842,ITERATING,True,1.000728,-113.03876,675,0.929271,0.8038,1.128655,0.855358,0.927318,dist_bus,675,0.927318,0.927318,0.929271,RECOVERED,1.000728,1.063,4.319,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.066,1,3843,NEXT_STEP,True,1.000734,-113.042777,675,0.929282,0.803797,1.128666,0.855384,0.927329,dist_bus,675,0.927329,0.927329,0.929282,RECOVERED,1.000734,1.063,4.319,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.096,1,3845,ITERATING,True,1.000733,-113.084395,675,0.929309,0.803827,1.128685,0.855415,0.927356,dist_bus,675,0.927356,0.927356,0.929309,RECOVERED,1.000733,1.062,4.317,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.099,1,3846,NEXT_STEP,True,1.000739,-113.088406,675,0.92932,0.803824,1.128695,0.855441,0.927367,dist_bus,675,0.927367,0.927367,0.92932,RECOVERED,1.000739,1.062,4.316,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.129,1,3848,ITERATING,True,1.000738,-113.129956,675,0.929346,0.803854,1.128714,0.855471,0.927393,dist_bus,675,0.927393,0.927393,0.929346,RECOVERED,1.000738,1.062,4.315,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.132,1,3849,NEXT_STEP,True,1.000744,-113.13396,675,0.929358,0.803851,1.128725,0.855497,0.927404,dist_bus,675,0.927404,0.927404,0.929358,RECOVERED,1.000744,1.062,4.314,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.162,1,3851,ITERATING,True,1.000743,-113.175443,675,0.929384,0.803881,1.128743,0.855528,0.927431,dist_bus,675,0.927431,0.927431,0.929384,RECOVERED,1.000743,1.061,4.312,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.165,1,3852,NEXT_STEP,True,1.000748,-113.179441,675,0.929394,0.803877,1.128753,0.855553,0.927441,dist_bus,675,0.927441,0.927441,0.929394,RECOVERED,1.000748,1.061,4.312,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.195,1,3854,ITERATING,True,1.000748,-113.220856,675,0.929422,0.803908,1.128773,0.855585,0.927468,dist_bus,675,0.927468,0.927468,0.929422,RECOVERED,1.000748,1.061,4.31,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.198,1,3855,NEXT_STEP,True,1.000753,-113.224847,675,0.929432,0.803904,1.128782,0.855609,0.927478,dist_bus,675,0.927478,0.927478,0.929432,RECOVERED,1.000753,1.061,4.31,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.228,1,3857,ITERATING,True,1.000752,-113.266196,675,0.929458,0.803933,1.128801,0.85564,0.927504,dist_bus,675,0.927504,0.927504,0.929458,RECOVERED,1.000752,1.06,4.308,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.231,1,3858,NEXT_STEP,True,1.000758,-113.27018,675,0.929469,0.803931,1.128811,0.855666,0.927515,dist_bus,675,0.927515,0.927515,0.929469,RECOVERED,1.000758,1.06,4.307,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.261,1,3860,ITERATING,True,1.000757,-113.311461,675,0.929496,0.80396,1.12883,0.855697,0.927541,dist_bus,675,0.927541,0.927541,0.929496,RECOVERED,1.000757,1.06,4.305,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.264,1,3861,NEXT_STEP,True,1.000763,-113.31544,675,0.929507,0.803958,1.128841,0.855722,0.927552,dist_bus,675,0.927552,0.927552,0.929507,RECOVERED,1.000763,1.06,4.305,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.294,1,3863,ITERATING,True,1.000762,-113.356654,675,0.929533,0.803987,1.128859,0.855753,0.927578,dist_bus,675,0.927578,0.927578,0.929533,RECOVERED,1.000762,1.059,4.303,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.297,1,3864,NEXT_STEP,True,1.000768,-113.360626,675,0.929544,0.803985,1.12887,0.855779,0.92759,dist_bus,675,0.92759,0.92759,0.929544,RECOVERED,1.000768,1.059,4.303,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.327,1,3866,ITERATING,True,1.000767,-113.401773,675,0.92957,0.804014,1.128888,0.855809,0.927616,dist_bus,675,0.927616,0.927616,0.92957,RECOVERED,1.000767,1.059,4.301,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.33,1,3867,NEXT_STEP,True,1.000773,-113.405739,675,0.929582,0.804011,1.128899,0.855835,0.927627,dist_bus,675,0.927627,0.927627,0.929582,RECOVERED,1.000773,1.059,4.3,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.36,1,3869,ITERATING,True,1.000772,-113.446819,675,0.929608,0.80404,1.128917,0.855865,0.927653,dist_bus,675,0.927653,0.927653,0.929608,RECOVERED,1.000772,1.058,4.299,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.363,1,3870,NEXT_STEP,True,1.000777,-113.450778,675,0.929618,0.804037,1.128927,0.85589,0.927663,dist_bus,675,0.927663,0.927663,0.929618,RECOVERED,1.000777,1.058,4.298,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.393,1,3872,ITERATING,True,1.000777,-113.491791,675,0.929645,0.804067,1.128946,0.855922,0.92769,dist_bus,675,0.92769,0.92769,0.929645,RECOVERED,1.000777,1.058,4.296,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.396,1,3873,NEXT_STEP,True,1.000782,-113.495744,675,0.929655,0.804063,1.128956,0.855946,0.9277,dist_bus,675,0.9277,0.9277,0.929655,RECOVERED,1.000782,1.058,4.296,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.426,1,3875,ITERATING,True,1.000781,-113.53669,675,0.929681,0.804092,1.128974,0.855977,0.927726,dist_bus,675,0.927726,0.927726,0.929681,RECOVERED,1.000781,1.057,4.294,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.429,1,3876,NEXT_STEP,True,1.000787,-113.540636,675,0.929693,0.804091,1.128984,0.856002,0.927737,dist_bus,675,0.927737,0.927737,0.929693,RECOVERED,1.000787,1.057,4.294,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.459,1,3878,ITERATING,True,1.000786,-113.581516,675,0.929718,0.804119,1.129003,0.856033,0.927763,dist_bus,675,0.927763,0.927763,0.929718,RECOVERED,1.000786,1.057,4.292,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.462,1,3879,NEXT_STEP,True,1.000792,-113.585455,675,0.92973,0.804117,1.129013,0.856059,0.927774,dist_bus,675,0.927774,0.927774,0.92973,RECOVERED,1.000792,1.057,4.291,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.492,1,3881,ITERATING,True,1.000791,-113.626268,675,0.929755,0.804146,1.129032,0.856089,0.927799,dist_bus,675,0.927799,0.927799,0.929755,RECOVERED,1.000791,1.056,4.289,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.495,1,3882,NEXT_STEP,True,1.000797,-113.630202,675,0.929767,0.804144,1.129042,0.856115,0.92781,dist_bus,675,0.92781,0.92781,0.929767,RECOVERED,1.000797,1.056,4.289,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.525,1,3884,ITERATING,True,1.000796,-113.670948,675,0.929793,0.804172,1.129061,0.856145,0.927836,dist_bus,675,0.927836,0.927836,0.929793,RECOVERED,1.000796,1.056,4.287,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.528,1,3885,NEXT_STEP,True,1.000801,-113.674875,675,0.929803,0.804169,1.12907,0.856169,0.927846,dist_bus,675,0.927846,0.927846,0.929803,RECOVERED,1.000801,1.055,4.287,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.558,1,3887,ITERATING,True,1.000801,-113.715554,675,0.92983,0.804199,1.129089,0.856201,0.927873,dist_bus,675,0.927873,0.927873,0.92983,RECOVERED,1.000801,1.055,4.285,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.561,1,3888,NEXT_STEP,True,1.000806,-113.719475,675,0.92984,0.804195,1.129099,0.856225,0.927883,dist_bus,675,0.927883,0.927883,0.92984,RECOVERED,1.000806,1.055,4.285,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.591,1,3890,ITERATING,True,1.000805,-113.760088,675,0.929866,0.804224,1.129117,0.856256,0.927909,dist_bus,675,0.927909,0.927909,0.929866,RECOVERED,1.000805,1.054,4.283,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.594,1,3891,NEXT_STEP,True,1.000811,-113.764001,675,0.929877,0.804222,1.129127,0.856281,0.92792,dist_bus,675,0.92792,0.92792,0.929877,RECOVERED,1.000811,1.054,4.282,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.624,1,3893,ITERATING,True,1.00081,-113.804548,675,0.929902,0.80425,1.129145,0.856312,0.927945,dist_bus,675,0.927945,0.927945,0.929902,RECOVERED,1.00081,1.054,4.28,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.627,1,3894,NEXT_STEP,True,1.000816,-113.808456,675,0.929914,0.804248,1.129156,0.856337,0.927956,dist_bus,675,0.927956,0.927956,0.929914,RECOVERED,1.000816,1.054,4.28,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.657,1,3896,ITERATING,True,1.000815,-113.848936,675,0.929939,0.804276,1.129174,0.856368,0.927982,dist_bus,675,0.927982,0.927982,0.929939,RECOVERED,1.000815,1.053,4.278,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.66,1,3897,NEXT_STEP,True,1.00082,-113.852837,675,0.929949,0.804273,1.129183,0.856392,0.927992,dist_bus,675,0.927992,0.927992,0.929949,RECOVERED,1.00082,1.053,4.278,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.69,1,3899,ITERATING,True,1.00082,-113.89325,675,0.929976,0.804303,1.129202,0.856424,0.928019,dist_bus,675,0.928019,0.928019,0.929976,RECOVERED,1.00082,1.053,4.276,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.693,1,3900,NEXT_STEP,True,1.000825,-113.897145,675,0.929986,0.804299,1.129212,0.856448,0.928028,dist_bus,675,0.928028,0.928028,0.929986,RECOVERED,1.000825,1.053,4.276,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.723,1,3902,ITERATING,True,1.000824,-113.937492,675,0.930012,0.804328,1.12923,0.856478,0.928054,dist_bus,675,0.928054,0.928054,0.930012,RECOVERED,1.000824,1.052,4.274,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.726,1,3903,NEXT_STEP,True,1.00083,-113.94138,675,0.930023,0.804326,1.12924,0.856504,0.928065,dist_bus,675,0.928065,0.928065,0.930023,RECOVERED,1.00083,1.052,4.273,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.756,1,3905,ITERATING,True,1.000829,-113.981661,675,0.930049,0.804354,1.129258,0.856534,0.928091,dist_bus,675,0.928091,0.928091,0.930049,RECOVERED,1.000829,1.052,4.272,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.759,1,3906,NEXT_STEP,True,1.000835,-113.985543,675,0.93006,0.804352,1.129268,0.856559,0.928102,dist_bus,675,0.928102,0.928102,0.93006,RECOVERED,1.000835,1.052,4.271,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.789,1,3908,ITERATING,True,1.000834,-114.025758,675,0.930085,0.80438,1.129287,0.856589,0.928127,dist_bus,675,0.928127,0.928127,0.930085,RECOVERED,1.000834,1.051,4.269,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.792,1,3909,NEXT_STEP,True,1.000839,-114.029634,675,0.930096,0.804377,1.129296,0.856614,0.928137,dist_bus,675,0.928137,0.928137,0.930096,RECOVERED,1.000839,1.051,4.269,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.822,1,3911,ITERATING,True,1.000838,-114.069782,675,0.930121,0.804405,1.129314,0.856644,0.928162,dist_bus,675,0.928162,0.928162,0.930121,RECOVERED,1.000838,1.051,4.267,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.825,1,3912,NEXT_STEP,True,1.000844,-114.07365,675,0.930132,0.804404,1.129324,0.856669,0.928173,dist_bus,675,0.928173,0.928173,0.930132,RECOVERED,1.000844,1.051,4.267,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.855,1,3914,ITERATING,True,1.000843,-114.113733,675,0.930158,0.804431,1.129342,0.8567,0.928199,dist_bus,675,0.928199,0.928199,0.930158,RECOVERED,1.000843,1.05,4.265,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.858,1,3915,NEXT_STEP,True,1.000849,-114.117596,675,0.930169,0.80443,1.129352,0.856725,0.92821,dist_bus,675,0.92821,0.92821,0.930169,RECOVERED,1.000849,1.05,4.265,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.888,1,3917,ITERATING,True,1.000848,-114.157612,675,0.930194,0.804457,1.12937,0.856755,0.928235,dist_bus,675,0.928235,0.928235,0.930194,RECOVERED,1.000848,1.05,4.263,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.891,1,3918,NEXT_STEP,True,1.000853,-114.161468,675,0.930204,0.804454,1.129379,0.856779,0.928245,dist_bus,675,0.928245,0.928245,0.930204,RECOVERED,1.000853,1.05,4.262,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.921,1,3920,ITERATING,True,1.000853,-114.201418,675,0.930231,0.804484,1.129398,0.856811,0.928271,dist_bus,675,0.928271,0.928271,0.930231,RECOVERED,1.000853,1.049,4.26,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.924,1,3921,NEXT_STEP,True,1.000858,-114.205268,675,0.930241,0.80448,1.129408,0.856834,0.928281,dist_bus,675,0.928281,0.928281,0.930241,RECOVERED,1.000858,1.049,4.26,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.954,1,3923,ITERATING,True,1.000857,-114.245153,675,0.930266,0.804508,1.129425,0.856865,0.928306,dist_bus,675,0.928306,0.928306,0.930266,RECOVERED,1.000857,1.049,4.258,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.957,1,3924,NEXT_STEP,True,1.000863,-114.248996,675,0.930277,0.804507,1.129435,0.85689,0.928318,dist_bus,675,0.928318,0.928318,0.930277,RECOVERED,1.000863,1.049,4.258,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.987,1,3926,ITERATING,True,1.000862,-114.288814,675,0.930303,0.804534,1.129453,0.85692,0.928343,dist_bus,675,0.928343,0.928343,0.930303,RECOVERED,1.000862,1.048,4.256,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
33.99,1,3927,NEXT_STEP,True,1.000867,-114.292652,675,0.930313,0.804531,1.129463,0.856944,0.928353,dist_bus,675,0.928353,0.928353,0.930313,RECOVERED,1.000867,1.048,4.256,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.02,1,3929,ITERATING,True,1.000867,-114.332403,675,0.930339,0.80456,1.129481,0.856976,0.928379,dist_bus,675,0.928379,0.928379,0.930339,RECOVERED,1.000867,1.048,4.254,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.023,1,3930,NEXT_STEP,True,1.000872,-114.336235,675,0.930349,0.804557,1.129491,0.856999,0.928389,dist_bus,675,0.928389,0.928389,0.930349,RECOVERED,1.000872,1.048,4.253,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.053,1,3932,ITERATING,True,1.000871,-114.375921,675,0.930374,0.804585,1.129508,0.85703,0.928414,dist_bus,675,0.928414,0.928414,0.930374,RECOVERED,1.000871,1.047,4.252,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.056,1,3933,NEXT_STEP,True,1.000877,-114.379745,675,0.930385,0.804583,1.129518,0.857055,0.928425,dist_bus,675,0.928425,0.928425,0.930385,RECOVERED,1.000877,1.047,4.251,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.086,1,3935,ITERATING,True,1.000876,-114.419366,675,0.93041,0.804611,1.129536,0.857085,0.92845,dist_bus,675,0.92845,0.92845,0.93041,RECOVERED,1.000876,1.047,4.249,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.089,1,3936,NEXT_STEP,True,1.000881,-114.423184,675,0.93042,0.804608,1.129545,0.857109,0.92846,dist_bus,675,0.92846,0.92846,0.93042,RECOVERED,1.000881,1.047,4.249,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.119,1,3938,ITERATING,True,1.000881,-114.462739,675,0.930447,0.804637,1.129564,0.85714,0.928486,dist_bus,675,0.928486,0.928486,0.930447,RECOVERED,1.000881,1.046,4.247,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.122,1,3939,NEXT_STEP,True,1.000886,-114.466551,675,0.930457,0.804633,1.129573,0.857164,0.928496,dist_bus,675,0.928496,0.928496,0.930457,RECOVERED,1.000886,1.046,4.247,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.152,1,3941,ITERATING,True,1.000885,-114.506041,675,0.930482,0.804661,1.12959,0.857194,0.928521,dist_bus,675,0.928521,0.928521,0.930482,RECOVERED,1.000885,1.046,4.245,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.155,1,3942,NEXT_STEP,True,1.000891,-114.509846,675,0.930493,0.804659,1.129601,0.857219,0.928532,dist_bus,675,0.928532,0.928532,0.930493,RECOVERED,1.000891,1.046,4.245,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.185,1,3944,ITERATING,True,1.00089,-114.54927,675,0.930518,0.804687,1.129618,0.857249,0.928557,dist_bus,675,0.928557,0.928557,0.930518,RECOVERED,1.00089,1.045,4.243,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.188,1,3945,NEXT_STEP,True,1.000895,-114.553069,675,0.930528,0.804684,1.129627,0.857273,0.928566,dist_bus,675,0.928566,0.928566,0.930528,RECOVERED,1.000895,1.045,4.243,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.218,1,3947,ITERATING,True,1.000895,-114.592427,675,0.930554,0.804713,1.129646,0.857304,0.928593,dist_bus,675,0.928593,0.928593,0.930554,RECOVERED,1.000895,1.045,4.241,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.221,1,3948,NEXT_STEP,True,1.0009,-114.59622,675,0.930564,0.804709,1.129655,0.857328,0.928602,dist_bus,675,0.928602,0.928602,0.930564,RECOVERED,1.0009,1.045,4.24,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.251,1,3950,ITERATING,True,1.000899,-114.635513,675,0.930589,0.804737,1.129672,0.857358,0.928627,dist_bus,675,0.928627,0.928627,0.930589,RECOVERED,1.000899,1.044,4.239,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.254,1,3951,NEXT_STEP,True,1.000905,-114.639299,675,0.9306,0.804735,1.129682,0.857383,0.928638,dist_bus,675,0.928638,0.928638,0.9306,RECOVERED,1.000905,1.044,4.238,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.284,1,3953,ITERATING,True,1.000904,-114.678526,675,0.930625,0.804762,1.1297,0.857413,0.928663,dist_bus,675,0.928663,0.928663,0.930625,RECOVERED,1.000904,1.044,4.236,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.287,1,3954,NEXT_STEP,True,1.000909,-114.682307,675,0.930635,0.804759,1.129709,0.857436,0.928673,dist_bus,675,0.928673,0.928673,0.930635,RECOVERED,1.000909,1.044,4.236,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.317,1,3956,ITERATING,True,1.000908,-114.721469,675,0.93066,0.804787,1.129726,0.857466,0.928698,dist_bus,675,0.928698,0.928698,0.93066,RECOVERED,1.000908,1.043,4.234,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.32,1,3957,NEXT_STEP,True,1.000914,-114.725242,675,0.930671,0.804785,1.129736,0.857491,0.928709,dist_bus,675,0.928709,0.928709,0.930671,RECOVERED,1.000914,1.043,4.234,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.35,1,3959,ITERATING,True,1.000913,-114.764339,675,0.930696,0.804812,1.129754,0.857521,0.928733,dist_bus,675,0.928733,0.928733,0.930696,RECOVERED,1.000913,1.043,4.232,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.353,1,3960,NEXT_STEP,True,1.000918,-114.768107,675,0.930706,0.804809,1.129763,0.857545,0.928743,dist_bus,675,0.928743,0.928743,0.930706,RECOVERED,1.000918,1.043,4.232,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.383,1,3962,ITERATING,True,1.000918,-114.807138,675,0.930732,0.804838,1.129781,0.857576,0.928769,dist_bus,675,0.928769,0.928769,0.930732,RECOVERED,1.000918,1.042,4.23,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.386,1,3963,NEXT_STEP,True,1.000923,-114.8109,675,0.930742,0.804835,1.12979,0.857599,0.928779,dist_bus,675,0.928779,0.928779,0.930742,RECOVERED,1.000923,1.042,4.23,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.416,1,3965,ITERATING,True,1.000922,-114.849866,675,0.930766,0.804862,1.129807,0.85763,0.928803,dist_bus,675,0.928803,0.928803,0.930766,RECOVERED,1.000922,1.042,4.228,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.419,1,3966,NEXT_STEP,True,1.000928,-114.853621,675,0.930778,0.804861,1.129818,0.857654,0.928814,dist_bus,675,0.928814,0.928814,0.930778,RECOVERED,1.000928,1.042,4.227,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.449,1,3968,ITERATING,True,1.000927,-114.892522,675,0.930802,0.804887,1.129835,0.857684,0.928839,dist_bus,675,0.928839,0.928839,0.930802,RECOVERED,1.000927,1.041,4.226,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.452,1,3969,NEXT_STEP,True,1.000932,-114.896271,675,0.930812,0.804885,1.129844,0.857708,0.928849,dist_bus,675,0.928849,0.928849,0.930812,RECOVERED,1.000932,1.041,4.225,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.482,1,3971,ITERATING,True,1.000931,-114.935107,675,0.930837,0.804912,1.129861,0.857738,0.928873,dist_bus,675,0.928873,0.928873,0.930837,RECOVERED,1.000931,1.041,4.223,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.485,1,3972,NEXT_STEP,True,1.000937,-114.938849,675,0.930848,0.80491,1.129871,0.857763,0.928884,dist_bus,675,0.928884,0.928884,0.930848,RECOVERED,1.000937,1.041,4.223,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.515,1,3974,ITERATING,True,1.000936,-114.977621,675,0.930872,0.804937,1.129888,0.857792,0.928909,dist_bus,675,0.928909,0.928909,0.930872,RECOVERED,1.000936,1.04,4.221,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.518,1,3975,NEXT_STEP,True,1.000941,-114.981357,675,0.930882,0.804934,1.129897,0.857816,0.928919,dist_bus,675,0.928919,0.928919,0.930882,RECOVERED,1.000941,1.04,4.221,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.548,1,3977,ITERATING,True,1.000941,-115.020063,675,0.930908,0.804962,1.129915,0.857847,0.928944,dist_bus,675,0.928944,0.928944,0.930908,RECOVERED,1.000941,1.04,4.219,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.551,1,3978,NEXT_STEP,True,1.000946,-115.023794,675,0.930918,0.804959,1.129925,0.85787,0.928954,dist_bus,675,0.928954,0.928954,0.930918,RECOVERED,1.000946,1.04,4.219,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.581,1,3980,ITERATING,True,1.000945,-115.062435,675,0.930943,0.804986,1.129941,0.8579,0.928978,dist_bus,675,0.928978,0.928978,0.930943,RECOVERED,1.000945,1.039,4.217,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.584,1,3981,NEXT_STEP,True,1.000951,-115.066159,675,0.930954,0.804985,1.129951,0.857925,0.928989,dist_bus,675,0.928989,0.928989,0.930954,RECOVERED,1.000951,1.039,4.217,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.614,1,3983,ITERATING,True,1.00095,-115.104736,675,0.930978,0.805011,1.129968,0.857955,0.929014,dist_bus,675,0.929014,0.929014,0.930978,RECOVERED,1.00095,1.039,4.215,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.617,1,3984,NEXT_STEP,True,1.000955,-115.108454,675,0.930988,0.805009,1.129978,0.857978,0.929023,dist_bus,675,0.929023,0.929023,0.930988,RECOVERED,1.000955,1.039,4.214,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.647,1,3986,ITERATING,True,1.000954,-115.146965,675,0.931013,0.805036,1.129994,0.858008,0.929048,dist_bus,675,0.929048,0.929048,0.931013,RECOVERED,1.000954,1.038,4.213,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.65,1,3987,NEXT_STEP,True,1.00096,-115.150677,675,0.931024,0.805034,1.130004,0.858033,0.929059,dist_bus,675,0.929059,0.929059,0.931024,RECOVERED,1.00096,1.038,4.212,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.68,1,3989,ITERATING,True,1.000959,-115.189124,675,0.931048,0.805061,1.130021,0.858062,0.929083,dist_bus,675,0.929083,0.929083,0.931048,RECOVERED,1.000959,1.038,4.211,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.683,1,3990,NEXT_STEP,True,1.000964,-115.192829,675,0.931058,0.805058,1.13003,0.858086,0.929093,dist_bus,675,0.929093,0.929093,0.931058,RECOVERED,1.000964,1.038,4.21,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.713,1,3992,ITERATING,True,1.000963,-115.231212,675,0.931082,0.805085,1.130047,0.858115,0.929117,dist_bus,675,0.929117,0.929117,0.931082,RECOVERED,1.000963,1.037,4.208,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.716,1,3993,NEXT_STEP,True,1.000969,-115.234911,675,0.931093,0.805083,1.130057,0.85814,0.929128,dist_bus,675,0.929128,0.929128,0.931093,RECOVERED,1.000969,1.037,4.208,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.746,1,3995,ITERATING,True,1.000968,-115.273229,675,0.931118,0.80511,1.130074,0.85817,0.929152,dist_bus,675,0.929152,0.929152,0.931118,RECOVERED,1.000968,1.037,4.206,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.749,1,3996,NEXT_STEP,True,1.000973,-115.276922,675,0.931128,0.805107,1.130083,0.858193,0.929162,dist_bus,675,0.929162,0.929162,0.931128,RECOVERED,1.000973,1.037,4.206,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.779,1,3998,ITERATING,True,1.000972,-115.315176,675,0.931152,0.805134,1.1301,0.858223,0.929186,dist_bus,675,0.929186,0.929186,0.931152,RECOVERED,1.000972,1.036,4.204,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.782,1,3999,NEXT_STEP,True,1.000978,-115.318862,675,0.931163,0.805132,1.13011,0.858247,0.929197,dist_bus,675,0.929197,0.929197,0.931163,RECOVERED,1.000978,1.036,4.204,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.812,1,4001,ITERATING,True,1.000977,-115.357052,675,0.931187,0.805158,1.130126,0.858277,0.929221,dist_bus,675,0.929221,0.929221,0.931187,RECOVERED,1.000977,1.036,4.202,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.815,1,4002,NEXT_STEP,True,1.000982,-115.360733,675,0.931197,0.805156,1.130136,0.8583,0.929231,dist_bus,675,0.929231,0.929231,0.931197,RECOVERED,1.000982,1.036,4.202,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.845,1,4004,ITERATING,True,1.000981,-115.398858,675,0.931221,0.805182,1.130152,0.85833,0.929255,dist_bus,675,0.929255,0.929255,0.931221,RECOVERED,1.000981,1.035,4.2,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.848,1,4005,NEXT_STEP,True,1.000987,-115.402532,675,0.931232,0.805181,1.130162,0.858354,0.929266,dist_bus,675,0.929266,0.929266,0.931232,RECOVERED,1.000987,1.035,4.2,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.878,1,4007,ITERATING,True,1.000986,-115.440593,675,0.931257,0.805207,1.130179,0.858384,0.92929,dist_bus,675,0.92929,0.92929,0.931257,RECOVERED,1.000986,1.035,4.198,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.881,1,4008,NEXT_STEP,True,1.000991,-115.444261,675,0.931266,0.805204,1.130188,0.858407,0.9293,dist_bus,675,0.9293,0.9293,0.931266,RECOVERED,1.000991,1.035,4.197,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.911,1,4010,ITERATING,True,1.00099,-115.482258,675,0.931291,0.805231,1.130204,0.858437,0.929324,dist_bus,675,0.929324,0.929324,0.931291,RECOVERED,1.00099,1.034,4.196,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.914,1,4011,NEXT_STEP,True,1.000996,-115.48592,675,0.931302,0.805229,1.130214,0.858461,0.929335,dist_bus,675,0.929335,0.929335,0.931302,RECOVERED,1.000996,1.034,4.195,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.944,1,4013,ITERATING,True,1.000995,-115.523853,675,0.931326,0.805256,1.130231,0.858491,0.929359,dist_bus,675,0.929359,0.929359,0.931326,RECOVERED,1.000995,1.034,4.194,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.947,1,4014,NEXT_STEP,True,1.001,-115.527509,675,0.931336,0.805253,1.13024,0.858514,0.929369,dist_bus,675,0.929369,0.929369,0.931336,RECOVERED,1.001,1.034,4.193,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.977,1,4016,ITERATING,True,1.000999,-115.565378,675,0.93136,0.805279,1.130256,0.858544,0.929393,dist_bus,675,0.929393,0.929393,0.93136,RECOVERED,1.000999,1.033,4.191,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
34.98,1,4017,NEXT_STEP,True,1.001005,-115.569027,675,0.931371,0.805278,1.130266,0.858568,0.929404,dist_bus,675,0.929404,0.929404,0.931371,RECOVERED,1.001005,1.033,4.191,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.01,1,4019,ITERATING,True,1.001004,-115.606833,675,0.931395,0.805304,1.130283,0.858597,0.929427,dist_bus,675,0.929427,0.929427,0.931395,RECOVERED,1.001004,1.033,4.189,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.013,1,4020,NEXT_STEP,True,1.001009,-115.610476,675,0.931405,0.805301,1.130292,0.85862,0.929437,dist_bus,675,0.929437,0.929437,0.931405,RECOVERED,1.001009,1.033,4.189,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.043,1,4022,ITERATING,True,1.001008,-115.648218,675,0.931429,0.805328,1.130308,0.85865,0.929461,dist_bus,675,0.929461,0.929461,0.931429,RECOVERED,1.001008,1.032,4.187,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.046,1,4023,NEXT_STEP,True,1.001014,-115.651854,675,0.93144,0.805326,1.130318,0.858674,0.929472,dist_bus,675,0.929472,0.929472,0.93144,RECOVERED,1.001014,1.032,4.187,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.076,1,4025,ITERATING,True,1.001013,-115.689532,675,0.931463,0.805352,1.130335,0.858704,0.929496,dist_bus,675,0.929496,0.929496,0.931463,RECOVERED,1.001013,1.032,4.185,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.079,1,4026,NEXT_STEP,True,1.001018,-115.693164,675,0.931473,0.805349,1.130344,0.858727,0.929505,dist_bus,675,0.929505,0.929505,0.931473,RECOVERED,1.001018,1.032,4.185,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.109,1,4028,ITERATING,True,1.001017,-115.730778,675,0.931497,0.805376,1.13036,0.858756,0.929529,dist_bus,675,0.929529,0.929529,0.931497,RECOVERED,1.001017,1.031,4.183,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.112,1,4029,NEXT_STEP,True,1.001022,-115.734402,675,0.931507,0.805373,1.130369,0.85878,0.929539,dist_bus,675,0.929539,0.929539,0.931507,RECOVERED,1.001022,1.031,4.183,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.142,1,4031,ITERATING,True,1.001022,-115.771953,675,0.931532,0.8054,1.130386,0.85881,0.929564,dist_bus,675,0.929564,0.929564,0.931532,RECOVERED,1.001022,1.031,4.181,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.145,1,4032,NEXT_STEP,True,1.001027,-115.775572,675,0.931542,0.805397,1.130395,0.858833,0.929574,dist_bus,675,0.929574,0.929574,0.931542,RECOVERED,1.001027,1.031,4.181,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.175,1,4034,ITERATING,True,1.001026,-115.813059,675,0.931566,0.805424,1.130411,0.858863,0.929597,dist_bus,675,0.929597,0.929597,0.931566,RECOVERED,1.001026,1.03,4.179,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.178,1,4035,NEXT_STEP,True,1.001031,-115.816671,675,0.931576,0.805421,1.13042,0.858886,0.929607,dist_bus,675,0.929607,0.929607,0.931576,RECOVERED,1.001031,1.03,4.179,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.208,1,4037,ITERATING,True,1.001031,-115.854095,675,0.931601,0.805448,1.130437,0.858916,0.929632,dist_bus,675,0.929632,0.929632,0.931601,RECOVERED,1.001031,1.03,4.177,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.211,1,4038,NEXT_STEP,True,1.001036,-115.857702,675,0.93161,0.805445,1.130446,0.858939,0.929641,dist_bus,675,0.929641,0.929641,0.93161,RECOVERED,1.001036,1.03,4.177,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.241,1,4040,ITERATING,True,1.001035,-115.895063,675,0.931634,0.805471,1.130463,0.858969,0.929665,dist_bus,675,0.929665,0.929665,0.931634,RECOVERED,1.001035,1.029,4.175,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.244,1,4041,NEXT_STEP,True,1.00104,-115.898663,675,0.931644,0.805469,1.130471,0.858992,0.929675,dist_bus,675,0.929675,0.929675,0.931644,RECOVERED,1.00104,1.029,4.174,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.274,1,4043,ITERATING,True,1.001039,-115.93596,675,0.931668,0.805495,1.130487,0.859021,0.929699,dist_bus,675,0.929699,0.929699,0.931668,RECOVERED,1.001039,1.029,4.173,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.277,1,4044,NEXT_STEP,True,1.001045,-115.939554,675,0.931679,0.805493,1.130497,0.859045,0.929709,dist_bus,675,0.929709,0.929709,0.931679,RECOVERED,1.001045,1.029,4.172,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
