t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
35.307,1,4046,ITERATING,True,1.001044,-115.976788,675,0.931702,0.805519,1.130514,0.859074,0.929733,dist_bus,675,0.929733,0.929733,0.931702,RECOVERED,1.001044,1.028,4.171,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.31,1,4047,NEXT_STEP,True,1.001049,-115.980376,675,0.931712,0.805516,1.130522,0.859097,0.929743,dist_bus,675,0.929743,0.929743,0.931712,RECOVERED,1.001049,1.028,4.17,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.34,1,4049,ITERATING,True,1.001048,-116.017547,675,0.931736,0.805542,1.130538,0.859127,0.929766,dist_bus,675,0.929766,0.929766,0.931736,RECOVERED,1.001048,1.028,4.169,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.343,1,4050,NEXT_STEP,True,1.001053,-116.021129,675,0.931746,0.80554,1.130547,0.85915,0.929776,dist_bus,675,0.929776,0.929776,0.931746,RECOVERED,1.001053,1.028,4.168,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.373,1,4052,ITERATING,True,1.001053,-116.058237,675,0.93177,0.805567,1.130564,0.85918,0.929801,dist_bus,675,0.929801,0.929801,0.93177,RECOVERED,1.001053,1.027,4.167,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.376,1,4053,NEXT_STEP,True,1.001058,-116.061813,675,0.93178,0.805564,1.130573,0.859203,0.92981,dist_bus,675,0.92981,0.92981,0.93178,RECOVERED,1.001058,1.027,4.166,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.406,1,4055,ITERATING,True,1.001057,-116.098859,675,0.931804,0.80559,1.130589,0.859232,0.929834,dist_bus,675,0.929834,0.929834,0.931804,RECOVERED,1.001057,1.027,4.164,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.409,1,4056,NEXT_STEP,True,1.001062,-116.102428,675,0.931813,0.805587,1.130598,0.859255,0.929843,dist_bus,675,0.929843,0.929843,0.931813,RECOVERED,1.001062,1.027,4.164,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.439,1,4058,ITERATING,True,1.001061,-116.139411,675,0.931837,0.805613,1.130614,0.859284,0.929867,dist_bus,675,0.929867,0.929867,0.931837,RECOVERED,1.001061,1.026,4.162,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.442,1,4059,NEXT_STEP,True,1.001067,-116.142974,675,0.931848,0.805612,1.130624,0.859308,0.929878,dist_bus,675,0.929878,0.929878,0.931848,RECOVERED,1.001067,1.026,4.162,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.472,1,4061,ITERATING,True,1.001066,-116.179894,675,0.931871,0.805637,1.13064,0.859337,0.929901,dist_bus,675,0.929901,0.929901,0.931871,RECOVERED,1.001066,1.026,4.16,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.475,1,4062,NEXT_STEP,True,1.001071,-116.183452,675,0.931881,0.805634,1.130649,0.85936,0.929911,dist_bus,675,0.929911,0.929911,0.931881,RECOVERED,1.001071,1.026,4.16,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.505,1,4064,ITERATING,True,1.00107,-116.220309,675,0.931903,0.80566,1.130657,0.859391,0.929932,dist_bus,675,0.929932,0.929932,0.931903,RECOVERED,1.00107,1.025,4.159,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.508,1,4065,NEXT_STEP,True,1.001075,-116.223874,675,0.931912,0.805658,1.130664,0.859415,0.929942,dist_bus,675,0.929942,0.929942,0.931912,RECOVERED,1.001075,1.025,4.158,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.538,1,4067,ITERATING,True,1.001074,-116.260673,675,0.931931,0.805684,1.130662,0.859447,0.929961,dist_bus,675,0.929961,0.929961,0.931931,RECOVERED,1.001074,1.025,4.157,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.541,1,4068,NEXT_STEP,True,1.001078,-116.264253,675,0.931939,0.80568,1.130668,0.85947,0.929969,dist_bus,675,0.929969,0.929969,0.931939,RECOVERED,1.001078,1.025,4.157,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.571,1,4070,ITERATING,True,1.001077,-116.300993,675,0.931958,0.805706,1.130665,0.859502,0.929988,dist_bus,675,0.929988,0.929988,0.931958,RECOVERED,1.001077,1.025,4.155,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.574,1,4071,NEXT_STEP,True,1.001081,-116.304567,675,0.931966,0.805702,1.130671,0.859525,0.929996,dist_bus,675,0.929996,0.929996,0.931966,RECOVERED,1.001081,1.025,4.155,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.604,1,4073,ITERATING,True,1.00108,-116.341252,675,0.931985,0.805729,1.130668,0.859558,0.930015,dist_bus,675,0.930015,0.930015,0.931985,RECOVERED,1.00108,1.024,4.154,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.607,1,4074,NEXT_STEP,True,1.001084,-116.344821,675,0.931993,0.805725,1.130674,0.859581,0.930023,dist_bus,675,0.930023,0.930023,0.931993,RECOVERED,1.001084,1.024,4.154,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.637,1,4076,ITERATING,True,1.001083,-116.381449,675,0.932012,0.805751,1.130672,0.859613,0.930042,dist_bus,675,0.930042,0.930042,0.932012,RECOVERED,1.001083,1.024,4.152,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.64,1,4077,NEXT_STEP,True,1.001086,-116.385013,675,0.932019,0.805746,1.130677,0.859635,0.930049,dist_bus,675,0.930049,0.930049,0.932019,RECOVERED,1.001086,1.024,4.152,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.67,1,4079,ITERATING,True,1.001085,-116.421584,675,0.932038,0.805773,1.130674,0.859667,0.930069,dist_bus,675,0.930069,0.930069,0.932038,RECOVERED,1.001085,1.024,4.151,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.673,1,4080,NEXT_STEP,True,1.001089,-116.425142,675,0.932046,0.805769,1.13068,0.85969,0.930077,dist_bus,675,0.930077,0.930077,0.932046,RECOVERED,1.001089,1.024,4.151,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.703,1,4082,ITERATING,True,1.001088,-116.461657,675,0.932065,0.805795,1.130677,0.859722,0.930096,dist_bus,675,0.930096,0.930096,0.932065,RECOVERED,1.001088,1.023,4.149,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.706,1,4083,NEXT_STEP,True,1.001092,-116.46521,675,0.932073,0.805791,1.130683,0.859745,0.930104,dist_bus,675,0.930104,0.930104,0.932073,RECOVERED,1.001092,1.023,4.149,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.736,1,4085,ITERATING,True,1.001091,-116.50167,675,0.932092,0.805818,1.13068,0.859778,0.930123,dist_bus,675,0.930123,0.930123,0.932092,RECOVERED,1.001091,1.023,4.148,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.739,1,4086,NEXT_STEP,True,1.001095,-116.505217,675,0.9321,0.805814,1.130686,0.859801,0.930131,dist_bus,675,0.930131,0.930131,0.9321,RECOVERED,1.001095,1.023,4.148,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.769,1,4088,ITERATING,True,1.001094,-116.541622,675,0.932119,0.80584,1.130684,0.859833,0.93015,dist_bus,675,0.93015,0.93015,0.932119,RECOVERED,1.001094,1.023,4.146,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.772,1,4089,NEXT_STEP,True,1.001097,-116.545164,675,0.932126,0.805835,1.130689,0.859855,0.930157,dist_bus,675,0.930157,0.930157,0.932126,RECOVERED,1.001097,1.023,4.146,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.802,1,4091,ITERATING,True,1.001096,-116.581513,675,0.932145,0.805861,1.130686,0.859887,0.930176,dist_bus,675,0.930176,0.930176,0.932145,RECOVERED,1.001096,1.022,4.145,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.805,1,4092,NEXT_STEP,True,1.0011,-116.585049,675,0.932153,0.805858,1.130692,0.85991,0.930184,dist_bus,675,0.930184,0.930184,0.932153,RECOVERED,1.0011,1.022,4.144,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.835,1,4094,ITERATING,True,1.001099,-116.621345,675,0.932172,0.805884,1.130689,0.859942,0.930203,dist_bus,675,0.930203,0.930203,0.932172,RECOVERED,1.001099,1.022,4.143,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.838,1,4095,NEXT_STEP,True,1.001103,-116.624876,675,0.93218,0.80588,1.130695,0.859965,0.930211,dist_bus,675,0.930211,0.930211,0.93218,RECOVERED,1.001103,1.022,4.143,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.868,1,4097,ITERATING,True,1.001102,-116.661118,675,0.932198,0.805906,1.130692,0.859997,0.93023,dist_bus,675,0.93023,0.93023,0.932198,RECOVERED,1.001102,1.022,4.142,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.871,1,4098,NEXT_STEP,True,1.001106,-116.664644,675,0.932207,0.805902,1.130698,0.86002,0.930238,dist_bus,675,0.930238,0.930238,0.932207,RECOVERED,1.001106,1.021,4.141,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.901,1,4100,ITERATING,True,1.001105,-116.700834,675,0.932225,0.805928,1.130696,0.860052,0.930257,dist_bus,675,0.930257,0.930257,0.932225,RECOVERED,1.001105,1.021,4.14,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.904,1,4101,NEXT_STEP,True,1.001109,-116.704355,675,0.932233,0.805924,1.130701,0.860075,0.930265,dist_bus,675,0.930265,0.930265,0.932233,RECOVERED,1.001109,1.021,4.14,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.934,1,4103,ITERATING,True,1.001108,-116.740492,675,0.932252,0.80595,1.130699,0.860107,0.930284,dist_bus,675,0.930284,0.930284,0.932252,RECOVERED,1.001108,1.021,4.139,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.937,1,4104,NEXT_STEP,True,1.001112,-116.744008,675,0.93226,0.805946,1.130705,0.86013,0.930292,dist_bus,675,0.930292,0.930292,0.93226,RECOVERED,1.001112,1.021,4.138,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.967,1,4106,ITERATING,True,1.001111,-116.780094,675,0.932279,0.805972,1.130702,0.860162,0.930311,dist_bus,675,0.930311,0.930311,0.932279,RECOVERED,1.001111,1.02,4.137,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
35.97,1,4107,NEXT_STEP,True,1.001114,-116.783605,675,0.932286,0.805967,1.130707,0.860183,0.930318,dist_bus,675,0.930318,0.930318,0.932286,RECOVERED,1.001114,1.02,4.137,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.0,1,4109,ITERATING,True,1.001114,-116.81964,675,0.932305,0.805994,1.130705,0.860217,0.930338,dist_bus,675,0.930338,0.930338,0.932305,RECOVERED,1.001114,1.02,4.136,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.003,1,4110,NEXT_STEP,True,1.001117,-116.823146,675,0.932312,0.805989,1.13071,0.860238,0.930345,dist_bus,675,0.930345,0.930345,0.932312,RECOVERED,1.001117,1.02,4.135,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.033,1,4112,ITERATING,True,1.001117,-116.859131,675,0.932332,0.806016,1.130708,0.860271,0.930365,dist_bus,675,0.930365,0.930365,0.932332,RECOVERED,1.001117,1.02,4.134,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.036,1,4113,NEXT_STEP,True,1.00112,-116.862633,675,0.932339,0.806011,1.130713,0.860293,0.930371,dist_bus,675,0.930371,0.930371,0.932339,RECOVERED,1.00112,1.02,4.134,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.066,1,4115,ITERATING,True,1.001119,-116.898569,675,0.932357,0.806037,1.130711,0.860325,0.93039,dist_bus,675,0.93039,0.93039,0.932357,RECOVERED,1.001119,1.019,4.133,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.069,1,4116,NEXT_STEP,True,1.001123,-116.902065,675,0.932366,0.806033,1.130716,0.860348,0.930398,dist_bus,675,0.930398,0.930398,0.932366,RECOVERED,1.001123,1.019,4.132,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.099,1,4118,ITERATING,True,1.001122,-116.937953,675,0.932384,0.806059,1.130714,0.86038,0.930417,dist_bus,675,0.930417,0.930417,0.932384,RECOVERED,1.001122,1.019,4.131,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.102,1,4119,NEXT_STEP,True,1.001126,-116.941445,675,0.932392,0.806055,1.13072,0.860402,0.930425,dist_bus,675,0.930425,0.930425,0.932392,RECOVERED,1.001126,1.019,4.131,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.132,1,4121,ITERATING,True,1.001125,-116.977285,675,0.932411,0.806081,1.130717,0.860434,0.930444,dist_bus,675,0.930444,0.930444,0.932411,RECOVERED,1.001125,1.019,4.13,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.135,1,4122,NEXT_STEP,True,1.001129,-116.980772,675,0.932419,0.806077,1.130723,0.860457,0.930452,dist_bus,675,0.930452,0.930452,0.932419,RECOVERED,1.001129,1.019,4.129,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.165,1,4124,ITERATING,True,1.001129,-117.016565,675,0.932438,0.806104,1.130721,0.86049,0.930472,dist_bus,675,0.930472,0.930472,0.932438,RECOVERED,1.001129,1.018,4.128,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.168,1,4125,NEXT_STEP,True,1.001132,-117.020048,675,0.932445,0.806098,1.130726,0.860511,0.930478,dist_bus,675,0.930478,0.930478,0.932445,RECOVERED,1.001132,1.018,4.128,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.198,1,4127,ITERATING,True,1.001132,-117.055795,675,0.932465,0.806125,1.130724,0.860545,0.930498,dist_bus,675,0.930498,0.930498,0.932465,RECOVERED,1.001132,1.018,4.127,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.201,1,4128,NEXT_STEP,True,1.001135,-117.059274,675,0.932472,0.80612,1.130729,0.860566,0.930505,dist_bus,675,0.930505,0.930505,0.932472,RECOVERED,1.001135,1.018,4.126,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.231,1,4130,ITERATING,True,1.001135,-117.094975,675,0.932491,0.806147,1.130727,0.860599,0.930525,dist_bus,675,0.930525,0.930525,0.932491,RECOVERED,1.001135,1.018,4.125,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.234,1,4131,NEXT_STEP,True,1.001138,-117.098449,675,0.932498,0.806142,1.130732,0.86062,0.930532,dist_bus,675,0.930532,0.930532,0.932498,RECOVERED,1.001138,1.018,4.125,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.264,1,4133,ITERATING,True,1.001138,-117.134105,675,0.932517,0.806169,1.13073,0.860653,0.930551,dist_bus,675,0.930551,0.930551,0.932517,RECOVERED,1.001138,1.017,4.124,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.267,1,4134,NEXT_STEP,True,1.001141,-117.137574,675,0.932524,0.806163,1.130735,0.860675,0.930558,dist_bus,675,0.930558,0.930558,0.932524,RECOVERED,1.001141,1.017,4.124,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.297,1,4136,ITERATING,True,1.001141,-117.173186,675,0.932544,0.80619,1.130734,0.860708,0.930578,dist_bus,675,0.930578,0.930578,0.932544,RECOVERED,1.001141,1.017,4.122,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.3,1,4137,NEXT_STEP,True,1.001144,-117.176651,675,0.932551,0.806185,1.130739,0.860729,0.930585,dist_bus,675,0.930585,0.930585,0.932551,RECOVERED,1.001144,1.017,4.122,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.33,1,4139,ITERATING,True,1.001144,-117.212219,675,0.93257,0.806212,1.130737,0.860762,0.930605,dist_bus,675,0.930605,0.930605,0.93257,RECOVERED,1.001144,1.017,4.121,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.333,1,4140,NEXT_STEP,True,1.001148,-117.215681,675,0.932578,0.806208,1.130743,0.860785,0.930612,dist_bus,675,0.930612,0.930612,0.932578,RECOVERED,1.001148,1.017,4.121,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.363,1,4142,ITERATING,True,1.001147,-117.251206,675,0.932596,0.806233,1.13074,0.860816,0.930631,dist_bus,675,0.930631,0.930631,0.932596,RECOVERED,1.001147,1.016,4.119,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.366,1,4143,NEXT_STEP,True,1.001151,-117.254663,675,0.932605,0.806229,1.130746,0.860839,0.930639,dist_bus,675,0.930639,0.930639,0.932605,RECOVERED,1.001151,1.016,4.119,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.396,1,4145,ITERATING,True,1.00115,-117.290145,675,0.932623,0.806255,1.130743,0.860871,0.930657,dist_bus,675,0.930657,0.930657,0.932623,RECOVERED,1.00115,1.016,4.118,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.399,1,4146,NEXT_STEP,True,1.001154,-117.293598,675,0.932631,0.806251,1.130749,0.860893,0.930665,dist_bus,675,0.930665,0.930665,0.932631,RECOVERED,1.001154,1.016,4.118,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.429,1,4148,ITERATING,True,1.001153,-117.329038,675,0.932649,0.806276,1.130746,0.860925,0.930684,dist_bus,675,0.930684,0.930684,0.932649,RECOVERED,1.001153,1.016,4.116,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.432,1,4149,NEXT_STEP,True,1.001157,-117.332487,675,0.932657,0.806272,1.130752,0.860947,0.930692,dist_bus,675,0.930692,0.930692,0.932657,RECOVERED,1.001157,1.016,4.116,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.462,1,4151,ITERATING,True,1.001156,-117.367885,675,0.932675,0.806297,1.130749,0.860979,0.93071,dist_bus,675,0.93071,0.93071,0.932675,RECOVERED,1.001156,1.015,4.115,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.465,1,4152,NEXT_STEP,True,1.00116,-117.37133,675,0.932683,0.806294,1.130755,0.861002,0.930718,dist_bus,675,0.930718,0.930718,0.932683,RECOVERED,1.00116,1.015,4.115,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.495,1,4154,ITERATING,True,1.001159,-117.406688,675,0.932701,0.806319,1.130752,0.861033,0.930737,dist_bus,675,0.930737,0.930737,0.932701,RECOVERED,1.001159,1.015,4.113,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.498,1,4155,NEXT_STEP,True,1.001163,-117.410129,675,0.93271,0.806315,1.130758,0.861056,0.930745,dist_bus,675,0.930745,0.930745,0.93271,RECOVERED,1.001163,1.015,4.113,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.528,1,4157,ITERATING,True,1.001162,-117.445445,675,0.932727,0.80634,1.130755,0.861087,0.930763,dist_bus,675,0.930763,0.930763,0.932727,RECOVERED,1.001162,1.015,4.112,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.531,1,4158,NEXT_STEP,True,1.001166,-117.448883,675,0.932736,0.806336,1.130761,0.86111,0.930771,dist_bus,675,0.930771,0.930771,0.932736,RECOVERED,1.001166,1.015,4.112,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.561,1,4160,ITERATING,True,1.001165,-117.484159,675,0.932754,0.806361,1.130758,0.861141,0.930789,dist_bus,675,0.930789,0.930789,0.932754,RECOVERED,1.001165,1.014,4.111,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.564,1,4161,NEXT_STEP,True,1.001169,-117.487592,675,0.932762,0.806358,1.130764,0.861164,0.930797,dist_bus,675,0.930797,0.930797,0.932762,RECOVERED,1.001169,1.014,4.11,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.594,1,4163,ITERATING,True,1.001169,-117.522829,675,0.932781,0.806384,1.130762,0.861197,0.930817,dist_bus,675,0.930817,0.930817,0.932781,RECOVERED,1.001169,1.014,4.109,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.597,1,4164,NEXT_STEP,True,1.001172,-117.526259,675,0.932788,0.806378,1.130767,0.861217,0.930823,dist_bus,675,0.930823,0.930823,0.932788,RECOVERED,1.001172,1.014,4.109,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.627,1,4166,ITERATING,True,1.001172,-117.561456,675,0.932807,0.806405,1.130765,0.86125,0.930843,dist_bus,675,0.930843,0.930843,0.932807,RECOVERED,1.001172,1.014,4.108,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.63,1,4167,NEXT_STEP,True,1.001175,-117.564881,675,0.932814,0.806399,1.13077,0.861271,0.930849,dist_bus,675,0.930849,0.930849,0.932814,RECOVERED,1.001175,1.014,4.107,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.66,1,4169,ITERATING,True,1.001175,-117.600039,675,0.932833,0.806426,1.130768,0.861304,0.930869,dist_bus,675,0.930869,0.930869,0.932833,RECOVERED,1.001175,1.013,4.106,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.663,1,4170,NEXT_STEP,True,1.001178,-117.603461,675,0.93284,0.806421,1.130773,0.861325,0.930876,dist_bus,675,0.930876,0.930876,0.93284,RECOVERED,1.001178,1.013,4.106,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.693,1,4172,ITERATING,True,1.001178,-117.63858,675,0.932859,0.806447,1.130771,0.861358,0.930895,dist_bus,675,0.930895,0.930895,0.932859,RECOVERED,1.001178,1.013,4.105,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.696,1,4173,NEXT_STEP,True,1.001182,-117.641998,675,0.932867,0.806443,1.130777,0.86138,0.930903,dist_bus,675,0.930903,0.930903,0.932867,RECOVERED,1.001182,1.013,4.104,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.726,1,4175,ITERATING,True,1.001181,-117.677079,675,0.932885,0.806468,1.130774,0.861412,0.930921,dist_bus,675,0.930921,0.930921,0.932885,RECOVERED,1.001181,1.013,4.103,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.729,1,4176,NEXT_STEP,True,1.001185,-117.680494,675,0.932893,0.806464,1.13078,0.861434,0.930929,dist_bus,675,0.930929,0.930929,0.932893,RECOVERED,1.001185,1.012,4.103,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.759,1,4178,ITERATING,True,1.001184,-117.715536,675,0.932911,0.806489,1.130777,0.861466,0.930947,dist_bus,675,0.930947,0.930947,0.932911,RECOVERED,1.001184,1.012,4.102,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.762,1,4179,NEXT_STEP,True,1.001188,-117.718946,675,0.932919,0.806485,1.130783,0.861488,0.930955,dist_bus,675,0.930955,0.930955,0.932919,RECOVERED,1.001188,1.012,4.102,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.792,1,4181,ITERATING,True,1.001187,-117.75395,675,0.932936,0.80651,1.13078,0.861519,0.930973,dist_bus,675,0.930973,0.930973,0.932936,RECOVERED,1.001187,1.012,4.1,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.795,1,4182,NEXT_STEP,True,1.001191,-117.757357,675,0.932945,0.806506,1.130786,0.861542,0.930981,dist_bus,675,0.930981,0.930981,0.932945,RECOVERED,1.001191,1.012,4.1,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.825,1,4184,ITERATING,True,1.00119,-117.792323,675,0.932962,0.806531,1.130783,0.861573,0.930999,dist_bus,675,0.930999,0.930999,0.932962,RECOVERED,1.00119,1.012,4.099,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.828,1,4185,NEXT_STEP,True,1.001194,-117.795727,675,0.93297,0.806527,1.130789,0.861596,0.931007,dist_bus,675,0.931007,0.931007,0.93297,RECOVERED,1.001194,1.011,4.099,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.858,1,4187,ITERATING,True,1.001193,-117.830655,675,0.932988,0.806551,1.130786,0.861627,0.931025,dist_bus,675,0.931025,0.931025,0.932988,RECOVERED,1.001193,1.011,4.097,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.861,1,4188,NEXT_STEP,True,1.001197,-117.834055,675,0.932996,0.806548,1.130792,0.861649,0.931033,dist_bus,675,0.931033,0.931033,0.932996,RECOVERED,1.001197,1.011,4.097,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.891,1,4190,ITERATING,True,1.001196,-117.868945,675,0.933014,0.806572,1.130789,0.861681,0.931051,dist_bus,675,0.931051,0.931051,0.933014,RECOVERED,1.001196,1.011,4.096,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.894,1,4191,NEXT_STEP,True,1.0012,-117.872342,675,0.933022,0.806569,1.130795,0.861703,0.931059,dist_bus,675,0.931059,0.931059,0.933022,RECOVERED,1.0012,1.011,4.096,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.924,1,4193,ITERATING,True,1.001199,-117.907195,675,0.93304,0.806593,1.130792,0.861734,0.931077,dist_bus,675,0.931077,0.931077,0.93304,RECOVERED,1.001199,1.011,4.095,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.927,1,4194,NEXT_STEP,True,1.001203,-117.910588,675,0.933048,0.806589,1.130798,0.861756,0.931085,dist_bus,675,0.931085,0.931085,0.933048,RECOVERED,1.001203,1.01,4.094,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.957,1,4196,ITERATING,True,1.001203,-117.945404,675,0.933067,0.806615,1.130796,0.861789,0.931104,dist_bus,675,0.931104,0.931104,0.933067,RECOVERED,1.001203,1.01,4.093,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.96,1,4197,NEXT_STEP,True,1.001206,-117.948793,675,0.933073,0.80661,1.130801,0.86181,0.931111,dist_bus,675,0.931111,0.931111,0.933073,RECOVERED,1.001206,1.01,4.093,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.99,1,4199,ITERATING,True,1.001206,-117.983573,675,0.933092,0.806636,1.130799,0.861842,0.93113,dist_bus,675,0.93113,0.93113,0.933092,RECOVERED,1.001206,1.01,4.092,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
36.993,1,4200,NEXT_STEP,True,1.001209,-117.986958,675,0.933099,0.80663,1.130804,0.861863,0.931137,dist_bus,675,0.931137,0.931137,0.933099,RECOVERED,1.001209,1.01,4.091,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.023,1,4202,ITERATING,True,1.001209,-118.021701,675,0.933118,0.806656,1.130802,0.861896,0.931156,dist_bus,675,0.931156,0.931156,0.933118,RECOVERED,1.001209,1.01,4.09,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.026,1,4203,NEXT_STEP,True,1.001212,-118.025083,675,0.933125,0.806651,1.130807,0.861917,0.931163,dist_bus,675,0.931163,0.931163,0.933125,RECOVERED,1.001212,1.009,4.09,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.056,1,4205,ITERATING,True,1.001212,-118.059788,675,0.933144,0.806677,1.130804,0.861949,0.931182,dist_bus,675,0.931182,0.931182,0.933144,RECOVERED,1.001212,1.009,4.089,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.059,1,4206,NEXT_STEP,True,1.001215,-118.063167,675,0.93315,0.806672,1.130809,0.86197,0.931189,dist_bus,675,0.931189,0.931189,0.93315,RECOVERED,1.001215,1.009,4.089,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.089,1,4208,ITERATING,True,1.001215,-118.097836,675,0.933169,0.806697,1.130807,0.862003,0.931208,dist_bus,675,0.931208,0.931208,0.933169,RECOVERED,1.001215,1.009,4.087,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.092,1,4209,NEXT_STEP,True,1.001219,-118.101211,675,0.933177,0.806693,1.130813,0.862025,0.931215,dist_bus,675,0.931215,0.931215,0.933177,RECOVERED,1.001219,1.009,4.087,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.122,1,4211,ITERATING,True,1.001218,-118.135844,675,0.933195,0.806718,1.13081,0.862056,0.931233,dist_bus,675,0.931233,0.931233,0.933195,RECOVERED,1.001218,1.009,4.086,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.125,1,4212,NEXT_STEP,True,1.001222,-118.139215,675,0.933203,0.806714,1.130816,0.862078,0.931241,dist_bus,675,0.931241,0.931241,0.933203,RECOVERED,1.001222,1.008,4.086,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.155,1,4214,ITERATING,True,1.001221,-118.173812,675,0.93322,0.806738,1.130813,0.862109,0.931259,dist_bus,675,0.931259,0.931259,0.93322,RECOVERED,1.001221,1.008,4.085,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.158,1,4215,NEXT_STEP,True,1.001225,-118.177179,675,0.933228,0.806734,1.130819,0.862131,0.931267,dist_bus,675,0.931267,0.931267,0.933228,RECOVERED,1.001225,1.008,4.084,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.188,1,4217,ITERATING,True,1.001224,-118.211739,675,0.933246,0.806759,1.130816,0.862162,0.931285,dist_bus,675,0.931285,0.931285,0.933246,RECOVERED,1.001224,1.008,4.083,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.191,1,4218,NEXT_STEP,True,1.001228,-118.215104,675,0.933254,0.806755,1.130822,0.862185,0.931293,dist_bus,675,0.931293,0.931293,0.933254,RECOVERED,1.001228,1.008,4.083,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.221,1,4220,ITERATING,True,1.001227,-118.249628,675,0.933271,0.806779,1.130819,0.862216,0.93131,dist_bus,675,0.93131,0.93131,0.933271,RECOVERED,1.001227,1.008,4.082,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.224,1,4221,NEXT_STEP,True,1.001231,-118.252988,675,0.933279,0.806775,1.130825,0.862238,0.931318,dist_bus,675,0.931318,0.931318,0.933279,RECOVERED,1.001231,1.007,4.082,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.254,1,4223,ITERATING,True,1.00123,-118.287476,675,0.933297,0.806799,1.130822,0.862269,0.931336,dist_bus,675,0.931336,0.931336,0.933297,RECOVERED,1.00123,1.007,4.08,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.257,1,4224,NEXT_STEP,True,1.001234,-118.290834,675,0.933305,0.806796,1.130827,0.862291,0.931344,dist_bus,675,0.931344,0.931344,0.933305,RECOVERED,1.001234,1.007,4.08,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.287,1,4226,ITERATING,True,1.001233,-118.325285,675,0.933322,0.80682,1.130824,0.862322,0.931362,dist_bus,675,0.931362,0.931362,0.933322,RECOVERED,1.001233,1.007,4.079,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.29,1,4227,NEXT_STEP,True,1.001237,-118.328639,675,0.93333,0.806816,1.13083,0.862344,0.93137,dist_bus,675,0.93137,0.93137,0.93333,RECOVERED,1.001237,1.007,4.079,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.32,1,4229,ITERATING,True,1.001236,-118.363055,675,0.933347,0.80684,1.130827,0.862375,0.931387,dist_bus,675,0.931387,0.931387,0.933347,RECOVERED,1.001236,1.007,4.078,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.323,1,4230,NEXT_STEP,True,1.00124,-118.366406,675,0.933355,0.806836,1.130833,0.862397,0.931395,dist_bus,675,0.931395,0.931395,0.933355,RECOVERED,1.00124,1.007,4.077,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.353,1,4232,ITERATING,True,1.001239,-118.400785,675,0.933373,0.80686,1.13083,0.862428,0.931413,dist_bus,675,0.931413,0.931413,0.933373,RECOVERED,1.001239,1.006,4.076,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.356,1,4233,NEXT_STEP,True,1.001243,-118.404132,675,0.933381,0.806857,1.130836,0.86245,0.931421,dist_bus,675,0.931421,0.931421,0.933381,RECOVERED,1.001243,1.006,4.076,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.386,1,4235,ITERATING,True,1.001243,-118.438477,675,0.933399,0.806882,1.130834,0.862482,0.931439,dist_bus,675,0.931439,0.931439,0.933399,RECOVERED,1.001243,1.006,4.075,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.389,1,4236,NEXT_STEP,True,1.001246,-118.441821,675,0.933406,0.806876,1.130839,0.862503,0.931446,dist_bus,675,0.931446,0.931446,0.933406,RECOVERED,1.001246,1.006,4.075,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.419,1,4238,ITERATING,True,1.001246,-118.476129,675,0.933424,0.806902,1.130837,0.862535,0.931465,dist_bus,675,0.931465,0.931465,0.933424,RECOVERED,1.001246,1.006,4.073,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.422,1,4239,NEXT_STEP,True,1.001249,-118.479469,675,0.933431,0.806896,1.130842,0.862556,0.931471,dist_bus,675,0.931471,0.931471,0.933431,RECOVERED,1.001249,1.006,4.073,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.452,1,4241,ITERATING,True,1.001249,-118.513742,675,0.93345,0.806922,1.130839,0.862588,0.93149,dist_bus,675,0.93149,0.93149,0.93345,RECOVERED,1.001249,1.005,4.072,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.455,1,4242,NEXT_STEP,True,1.001252,-118.517079,675,0.933457,0.806917,1.130844,0.862609,0.931497,dist_bus,675,0.931497,0.931497,0.933457,RECOVERED,1.001252,1.005,4.072,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.485,1,4244,ITERATING,True,1.001252,-118.551316,675,0.933475,0.806942,1.130842,0.862641,0.931516,dist_bus,675,0.931516,0.931516,0.933475,RECOVERED,1.001252,1.005,4.071,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.488,1,4245,NEXT_STEP,True,1.001255,-118.554649,675,0.933482,0.806937,1.130847,0.862662,0.931522,dist_bus,675,0.931522,0.931522,0.933482,RECOVERED,1.001255,1.005,4.07,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.518,1,4247,ITERATING,True,1.001255,-118.588851,675,0.9335,0.806962,1.130845,0.862694,0.931541,dist_bus,675,0.931541,0.931541,0.9335,RECOVERED,1.001255,1.005,4.069,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.521,1,4248,NEXT_STEP,True,1.001258,-118.592181,675,0.933507,0.806957,1.13085,0.862714,0.931548,dist_bus,675,0.931548,0.931548,0.933507,RECOVERED,1.001258,1.005,4.069,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.551,1,4250,ITERATING,True,1.001258,-118.626346,675,0.933525,0.806982,1.130848,0.862747,0.931566,dist_bus,675,0.931566,0.931566,0.933525,RECOVERED,1.001258,1.004,4.068,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.554,1,4251,NEXT_STEP,True,1.001261,-118.629673,675,0.933532,0.806977,1.130853,0.862767,0.931573,dist_bus,675,0.931573,0.931573,0.933532,RECOVERED,1.001261,1.004,4.068,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.584,1,4253,ITERATING,True,1.001261,-118.663803,675,0.933551,0.807002,1.13085,0.8628,0.931592,dist_bus,675,0.931592,0.931592,0.933551,RECOVERED,1.001261,1.004,4.066,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.587,1,4254,NEXT_STEP,True,1.001264,-118.667126,675,0.933557,0.806997,1.130855,0.86282,0.931598,dist_bus,675,0.931598,0.931598,0.933557,RECOVERED,1.001264,1.004,4.066,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.617,1,4256,ITERATING,True,1.001264,-118.70122,675,0.933576,0.807022,1.130853,0.862852,0.931617,dist_bus,675,0.931617,0.931617,0.933576,RECOVERED,1.001264,1.004,4.065,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.62,1,4257,NEXT_STEP,True,1.001267,-118.70454,675,0.933582,0.807017,1.130858,0.862873,0.931624,dist_bus,675,0.931624,0.931624,0.933582,RECOVERED,1.001267,1.004,4.065,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.65,1,4259,ITERATING,True,1.001267,-118.738599,675,0.933601,0.807042,1.130856,0.862905,0.931642,dist_bus,675,0.931642,0.931642,0.933601,RECOVERED,1.001267,1.003,4.064,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.653,1,4260,NEXT_STEP,True,1.001271,-118.741915,675,0.933609,0.807038,1.130862,0.862927,0.93165,dist_bus,675,0.93165,0.93165,0.933609,RECOVERED,1.001271,1.003,4.063,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.683,1,4262,ITERATING,True,1.00127,-118.775939,675,0.933626,0.807061,1.130859,0.862957,0.931667,dist_bus,675,0.931667,0.931667,0.933626,RECOVERED,1.00127,1.003,4.062,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.686,1,4263,NEXT_STEP,True,1.001274,-118.779251,675,0.933634,0.807058,1.130864,0.862979,0.931675,dist_bus,675,0.931675,0.931675,0.933634,RECOVERED,1.001274,1.003,4.062,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.716,1,4265,ITERATING,True,1.001273,-118.813239,675,0.933651,0.807081,1.130861,0.86301,0.931693,dist_bus,675,0.931693,0.931693,0.933651,RECOVERED,1.001273,1.003,4.061,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.719,1,4266,NEXT_STEP,True,1.001277,-118.816548,675,0.933659,0.807077,1.130867,0.863032,0.9317,dist_bus,675,0.9317,0.9317,0.933659,RECOVERED,1.001277,1.003,4.061,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.749,1,4268,ITERATING,True,1.001276,-118.8505,675,0.933676,0.807101,1.130864,0.863063,0.931718,dist_bus,675,0.931718,0.931718,0.933676,RECOVERED,1.001276,1.002,4.059,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.752,1,4269,NEXT_STEP,True,1.00128,-118.853806,675,0.933684,0.807097,1.13087,0.863084,0.931726,dist_bus,675,0.931726,0.931726,0.933684,RECOVERED,1.00128,1.002,4.059,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.782,1,4271,ITERATING,True,1.001279,-118.887722,675,0.933701,0.80712,1.130867,0.863115,0.931743,dist_bus,675,0.931743,0.931743,0.933701,RECOVERED,1.001279,1.002,4.058,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.785,1,4272,NEXT_STEP,True,1.001283,-118.891025,675,0.933709,0.807117,1.130872,0.863137,0.931751,dist_bus,675,0.931751,0.931751,0.933709,RECOVERED,1.001283,1.002,4.058,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.815,1,4274,ITERATING,True,1.001282,-118.924905,675,0.933726,0.80714,1.130869,0.863168,0.931768,dist_bus,675,0.931768,0.931768,0.933726,RECOVERED,1.001282,1.002,4.057,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.818,1,4275,NEXT_STEP,True,1.001286,-118.928204,675,0.933734,0.807136,1.130875,0.863189,0.931776,dist_bus,675,0.931776,0.931776,0.933734,RECOVERED,1.001286,1.002,4.056,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.848,1,4277,ITERATING,True,1.001285,-118.962049,675,0.933751,0.80716,1.130872,0.86322,0.931793,dist_bus,675,0.931793,0.931793,0.933751,RECOVERED,1.001285,1.001,4.055,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.851,1,4278,NEXT_STEP,True,1.001289,-118.965344,675,0.933759,0.807156,1.130878,0.863242,0.931801,dist_bus,675,0.931801,0.931801,0.933759,RECOVERED,1.001289,1.001,4.055,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.881,1,4280,ITERATING,True,1.001288,-118.999154,675,0.933775,0.807179,1.130874,0.863273,0.931818,dist_bus,675,0.931818,0.931818,0.933775,RECOVERED,1.001288,1.001,4.054,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.884,1,4281,NEXT_STEP,True,1.001292,-119.002446,675,0.933783,0.807176,1.13088,0.863294,0.931826,dist_bus,675,0.931826,0.931826,0.933783,RECOVERED,1.001292,1.001,4.054,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.914,1,4283,ITERATING,True,1.001291,-119.036219,675,0.9338,0.807199,1.130877,0.863325,0.931843,dist_bus,675,0.931843,0.931843,0.9338,RECOVERED,1.001291,1.001,4.053,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.917,1,4284,NEXT_STEP,True,1.001295,-119.039507,675,0.933808,0.807195,1.130883,0.863347,0.931851,dist_bus,675,0.931851,0.931851,0.933808,RECOVERED,1.001295,1.001,4.052,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.947,1,4286,ITERATING,True,1.001294,-119.073245,675,0.933825,0.807218,1.13088,0.863377,0.931868,dist_bus,675,0.931868,0.931868,0.933825,RECOVERED,1.001294,1.0,4.051,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.95,1,4287,NEXT_STEP,True,1.001298,-119.07653,675,0.933833,0.807215,1.130886,0.863399,0.931876,dist_bus,675,0.931876,0.931876,0.933833,RECOVERED,1.001298,1.0,4.051,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.98,1,4289,ITERATING,True,1.001297,-119.110231,675,0.93385,0.807238,1.130882,0.86343,0.931893,dist_bus,675,0.931893,0.931893,0.93385,RECOVERED,1.001297,1.0,4.05,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
37.983,1,4290,NEXT_STEP,True,1.001301,-119.113513,675,0.933858,0.807234,1.130888,0.863451,0.931901,dist_bus,675,0.931901,0.931901,0.933858,RECOVERED,1.001301,1.0,4.05,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.013,1,4292,ITERATING,True,1.0013,-119.147178,675,0.933875,0.807257,1.130885,0.863482,0.931918,dist_bus,675,0.931918,0.931918,0.933875,RECOVERED,1.0013,1.0,4.048,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.016,1,4293,NEXT_STEP,True,1.001304,-119.150457,675,0.933883,0.807254,1.130891,0.863504,0.931926,dist_bus,675,0.931926,0.931926,0.933883,RECOVERED,1.001304,1.0,4.048,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.046,1,4295,ITERATING,True,1.001303,-119.184086,675,0.933899,0.807277,1.130888,0.863534,0.931943,dist_bus,675,0.931943,0.931943,0.933899,RECOVERED,1.001303,0.999,4.047,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.049,1,4296,NEXT_STEP,True,1.001307,-119.187361,675,0.933907,0.807273,1.130893,0.863556,0.931951,dist_bus,675,0.931951,0.931951,0.933907,RECOVERED,1.001307,0.999,4.047,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.079,1,4298,ITERATING,True,1.001306,-119.220954,675,0.933924,0.807296,1.13089,0.863586,0.931968,dist_bus,675,0.931968,0.931968,0.933924,RECOVERED,1.001306,0.999,4.046,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.082,1,4299,NEXT_STEP,True,1.00131,-119.224226,675,0.933932,0.807292,1.130896,0.863608,0.931976,dist_bus,675,0.931976,0.931976,0.933932,RECOVERED,1.00131,0.999,4.046,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.112,1,4301,ITERATING,True,1.001309,-119.257783,675,0.933949,0.807315,1.130893,0.863638,0.931993,dist_bus,675,0.931993,0.931993,0.933949,RECOVERED,1.001309,0.999,4.044,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.115,1,4302,NEXT_STEP,True,1.001313,-119.261051,675,0.933957,0.807312,1.130899,0.86366,0.932001,dist_bus,675,0.932001,0.932001,0.933957,RECOVERED,1.001313,0.999,4.044,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.145,1,4304,ITERATING,True,1.001312,-119.294572,675,0.933973,0.807335,1.130895,0.86369,0.932018,dist_bus,675,0.932018,0.932018,0.933973,RECOVERED,1.001312,0.999,4.043,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.148,1,4305,NEXT_STEP,True,1.001316,-119.297836,675,0.933981,0.807331,1.130901,0.863712,0.932025,dist_bus,675,0.932025,0.932025,0.933981,RECOVERED,1.001316,0.998,4.043,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.178,1,4307,ITERATING,True,1.001315,-119.331322,675,0.933998,0.807354,1.130898,0.863743,0.932042,dist_bus,675,0.932042,0.932042,0.933998,RECOVERED,1.001315,0.998,4.042,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.181,1,4308,NEXT_STEP,True,1.001319,-119.334582,675,0.934006,0.80735,1.130904,0.863764,0.93205,dist_bus,675,0.93205,0.93205,0.934006,RECOVERED,1.001319,0.998,4.041,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.211,1,4310,ITERATING,True,1.001318,-119.368031,675,0.934023,0.807373,1.1309,0.863795,0.932067,dist_bus,675,0.932067,0.932067,0.934023,RECOVERED,1.001318,0.998,4.04,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.214,1,4311,NEXT_STEP,True,1.001322,-119.371288,675,0.934031,0.807369,1.130906,0.863816,0.932075,dist_bus,675,0.932075,0.932075,0.934031,RECOVERED,1.001322,0.998,4.04,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.244,1,4313,ITERATING,True,1.001321,-119.404701,675,0.934047,0.807392,1.130903,0.863847,0.932092,dist_bus,675,0.932092,0.932092,0.934047,RECOVERED,1.001321,0.998,4.039,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.247,1,4314,NEXT_STEP,True,1.001325,-119.407955,675,0.934055,0.807388,1.130909,0.863868,0.9321,dist_bus,675,0.9321,0.9321,0.934055,RECOVERED,1.001325,0.998,4.039,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.277,1,4316,ITERATING,True,1.001324,-119.441331,675,0.934072,0.807411,1.130906,0.863899,0.932117,dist_bus,675,0.932117,0.932117,0.934072,RECOVERED,1.001324,0.997,4.038,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.28,1,4317,NEXT_STEP,True,1.001328,-119.444581,675,0.93408,0.807407,1.130911,0.86392,0.932124,dist_bus,675,0.932124,0.932124,0.93408,RECOVERED,1.001328,0.997,4.037,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.31,1,4319,ITERATING,True,1.001327,-119.477922,675,0.934096,0.80743,1.130908,0.86395,0.932141,dist_bus,675,0.932141,0.932141,0.934096,RECOVERED,1.001327,0.997,4.036,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.313,1,4320,NEXT_STEP,True,1.001331,-119.481168,675,0.934104,0.807426,1.130914,0.863972,0.932149,dist_bus,675,0.932149,0.932149,0.934104,RECOVERED,1.001331,0.997,4.036,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
