t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
38.343,1,4322,ITERATING,True,1.00133,-119.514472,675,0.934121,0.807449,1.130911,0.864002,0.932166,dist_bus,675,0.932166,0.932166,0.934121,RECOVERED,1.00133,0.997,4.035,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.346,1,4323,NEXT_STEP,True,1.001333,-119.517715,675,0.934127,0.807444,1.130915,0.864023,0.932173,dist_bus,675,0.932173,0.932173,0.934127,RECOVERED,1.001333,0.997,4.035,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.376,1,4325,ITERATING,True,1.001333,-119.550982,675,0.934145,0.807468,1.130913,0.864054,0.932191,dist_bus,675,0.932191,0.932191,0.934145,RECOVERED,1.001333,0.996,4.034,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.379,1,4326,NEXT_STEP,True,1.001336,-119.554221,675,0.934152,0.807463,1.130918,0.864074,0.932197,dist_bus,675,0.932197,0.932197,0.934152,RECOVERED,1.001336,0.996,4.033,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.409,1,4328,ITERATING,True,1.001336,-119.587452,675,0.93417,0.807487,1.130915,0.864106,0.932215,dist_bus,675,0.932215,0.932215,0.93417,RECOVERED,1.001336,0.996,4.032,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.412,1,4329,NEXT_STEP,True,1.001339,-119.590688,675,0.934176,0.807482,1.13092,0.864126,0.932222,dist_bus,675,0.932222,0.932222,0.934176,RECOVERED,1.001339,0.996,4.032,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.442,1,4331,ITERATING,True,1.001339,-119.623882,675,0.934194,0.807506,1.130918,0.864158,0.93224,dist_bus,675,0.93224,0.93224,0.934194,RECOVERED,1.001339,0.996,4.031,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.445,1,4332,NEXT_STEP,True,1.001342,-119.627115,675,0.934201,0.807501,1.130923,0.864178,0.932246,dist_bus,675,0.932246,0.932246,0.934201,RECOVERED,1.001342,0.996,4.031,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.475,1,4334,ITERATING,True,1.001342,-119.660272,675,0.934218,0.807525,1.13092,0.86421,0.932264,dist_bus,675,0.932264,0.932264,0.934218,RECOVERED,1.001342,0.995,4.03,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.478,1,4335,NEXT_STEP,True,1.001345,-119.663501,675,0.934225,0.80752,1.130925,0.86423,0.932271,dist_bus,675,0.932271,0.932271,0.934225,RECOVERED,1.001345,0.995,4.029,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.508,1,4337,ITERATING,True,1.001345,-119.696622,675,0.934243,0.807544,1.130923,0.864261,0.932289,dist_bus,675,0.932289,0.932289,0.934243,RECOVERED,1.001345,0.995,4.028,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.511,1,4338,NEXT_STEP,True,1.001348,-119.699848,675,0.934249,0.807539,1.130928,0.864281,0.932295,dist_bus,675,0.932295,0.932295,0.934249,RECOVERED,1.001348,0.995,4.028,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.541,1,4340,ITERATING,True,1.001348,-119.732932,675,0.934267,0.807563,1.130925,0.864313,0.932313,dist_bus,675,0.932313,0.932313,0.934267,RECOVERED,1.001348,0.995,4.027,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.544,1,4341,NEXT_STEP,True,1.001351,-119.736154,675,0.934274,0.807557,1.13093,0.864333,0.93232,dist_bus,675,0.93232,0.93232,0.934274,RECOVERED,1.001351,0.995,4.027,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.574,1,4343,ITERATING,True,1.001351,-119.769201,675,0.934291,0.807581,1.130928,0.864365,0.932338,dist_bus,675,0.932338,0.932338,0.934291,RECOVERED,1.001351,0.994,4.026,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.577,1,4344,NEXT_STEP,True,1.001354,-119.772419,675,0.934298,0.807576,1.130933,0.864384,0.932344,dist_bus,675,0.932344,0.932344,0.934298,RECOVERED,1.001354,0.994,4.025,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.607,1,4346,ITERATING,True,1.001354,-119.80543,675,0.934316,0.8076,1.13093,0.864416,0.932362,dist_bus,675,0.932362,0.932362,0.934316,RECOVERED,1.001354,0.994,4.024,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.61,1,4347,NEXT_STEP,True,1.001357,-119.808645,675,0.934322,0.807595,1.130935,0.864436,0.932368,dist_bus,675,0.932368,0.932368,0.934322,RECOVERED,1.001357,0.994,4.024,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.64,1,4349,ITERATING,True,1.001357,-119.841618,675,0.93434,0.807619,1.130933,0.864468,0.932386,dist_bus,675,0.932386,0.932386,0.93434,RECOVERED,1.001357,0.994,4.023,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.643,1,4350,NEXT_STEP,True,1.00136,-119.84483,675,0.934346,0.807614,1.130938,0.864487,0.932393,dist_bus,675,0.932393,0.932393,0.934346,RECOVERED,1.00136,0.994,4.023,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.673,1,4352,ITERATING,True,1.00136,-119.877766,675,0.934364,0.807637,1.130935,0.864519,0.932411,dist_bus,675,0.932411,0.932411,0.934364,RECOVERED,1.00136,0.994,4.022,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.676,1,4353,NEXT_STEP,True,1.001363,-119.880974,675,0.93437,0.807632,1.13094,0.864539,0.932417,dist_bus,675,0.932417,0.932417,0.93437,RECOVERED,1.001363,0.994,4.021,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.706,1,4355,ITERATING,True,1.001362,-119.913874,675,0.934387,0.807655,1.130937,0.864569,0.932434,dist_bus,675,0.932434,0.932434,0.934387,RECOVERED,1.001362,0.993,4.02,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.709,1,4356,NEXT_STEP,True,1.001366,-119.917077,675,0.934395,0.807651,1.130942,0.864591,0.932442,dist_bus,675,0.932442,0.932442,0.934395,RECOVERED,1.001366,0.993,4.02,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.739,1,4358,ITERATING,True,1.001365,-119.94994,675,0.934411,0.807673,1.130939,0.864621,0.932458,dist_bus,675,0.932458,0.932458,0.934411,RECOVERED,1.001365,0.993,4.019,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.742,1,4359,NEXT_STEP,True,1.001369,-119.953141,675,0.934419,0.80767,1.130945,0.864642,0.932466,dist_bus,675,0.932466,0.932466,0.934419,RECOVERED,1.001369,0.993,4.019,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.772,1,4361,ITERATING,True,1.001368,-119.985966,675,0.934435,0.807692,1.130941,0.864672,0.932483,dist_bus,675,0.932483,0.932483,0.934435,RECOVERED,1.001368,0.993,4.018,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.775,1,4362,NEXT_STEP,True,1.001372,-119.989163,675,0.934443,0.807688,1.130947,0.864693,0.93249,dist_bus,675,0.93249,0.93249,0.934443,RECOVERED,1.001372,0.993,4.018,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.805,1,4364,ITERATING,True,1.001371,-120.021952,675,0.934459,0.80771,1.130944,0.864723,0.932507,dist_bus,675,0.932507,0.932507,0.934459,RECOVERED,1.001371,0.992,4.016,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.808,1,4365,NEXT_STEP,True,1.001375,-120.025145,675,0.934467,0.807707,1.13095,0.864745,0.932514,dist_bus,675,0.932514,0.932514,0.934467,RECOVERED,1.001375,0.992,4.016,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.838,1,4367,ITERATING,True,1.001374,-120.057896,675,0.934483,0.807729,1.130946,0.864775,0.932531,dist_bus,675,0.932531,0.932531,0.934483,RECOVERED,1.001374,0.992,4.015,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.841,1,4368,NEXT_STEP,True,1.001378,-120.061086,675,0.934491,0.807725,1.130952,0.864796,0.932539,dist_bus,675,0.932539,0.932539,0.934491,RECOVERED,1.001378,0.992,4.015,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.871,1,4370,ITERATING,True,1.001377,-120.0938,675,0.934507,0.807747,1.130949,0.864826,0.932555,dist_bus,675,0.932555,0.932555,0.934507,RECOVERED,1.001377,0.992,4.014,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.874,1,4371,NEXT_STEP,True,1.001381,-120.096987,675,0.934515,0.807743,1.130954,0.864847,0.932563,dist_bus,675,0.932563,0.932563,0.934515,RECOVERED,1.001381,0.992,4.014,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.904,1,4373,ITERATING,True,1.00138,-120.129664,675,0.934531,0.807765,1.130951,0.864877,0.932579,dist_bus,675,0.932579,0.932579,0.934531,RECOVERED,1.00138,0.991,4.013,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.907,1,4374,NEXT_STEP,True,1.001383,-120.132846,675,0.934538,0.807761,1.130956,0.864897,0.932586,dist_bus,675,0.932586,0.932586,0.934538,RECOVERED,1.001383,0.991,4.012,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.937,1,4376,ITERATING,True,1.001383,-120.165485,675,0.934555,0.807784,1.130953,0.864929,0.932604,dist_bus,675,0.932604,0.932604,0.934555,RECOVERED,1.001383,0.991,4.011,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.94,1,4377,NEXT_STEP,True,1.001386,-120.168664,675,0.934562,0.807779,1.130958,0.864948,0.93261,dist_bus,675,0.93261,0.93261,0.934562,RECOVERED,1.001386,0.991,4.011,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.97,1,4379,ITERATING,True,1.001386,-120.201267,675,0.934579,0.807802,1.130956,0.86498,0.932628,dist_bus,675,0.932628,0.932628,0.934579,RECOVERED,1.001386,0.991,4.01,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
38.973,1,4380,NEXT_STEP,True,1.001389,-120.204442,675,0.934586,0.807797,1.130961,0.865,0.932634,dist_bus,675,0.932634,0.932634,0.934586,RECOVERED,1.001389,0.991,4.01,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.003,1,4382,ITERATING,True,1.001389,-120.237007,675,0.934603,0.80782,1.130958,0.865031,0.932652,dist_bus,675,0.932652,0.932652,0.934603,RECOVERED,1.001389,0.991,4.009,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.006,1,4383,NEXT_STEP,True,1.001392,-120.240179,675,0.93461,0.807815,1.130963,0.865051,0.932658,dist_bus,675,0.932658,0.932658,0.93461,RECOVERED,1.001392,0.99,4.008,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.036,1,4385,ITERATING,True,1.001392,-120.272706,675,0.934627,0.807839,1.13096,0.865082,0.932676,dist_bus,675,0.932676,0.932676,0.934627,RECOVERED,1.001392,0.99,4.007,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.039,1,4386,NEXT_STEP,True,1.001395,-120.275874,675,0.934633,0.807833,1.130965,0.865102,0.932682,dist_bus,675,0.932682,0.932682,0.934633,RECOVERED,1.001395,0.99,4.007,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.069,1,4388,ITERATING,True,1.001395,-120.308365,675,0.934651,0.807857,1.130963,0.865133,0.9327,dist_bus,675,0.9327,0.9327,0.934651,RECOVERED,1.001395,0.99,4.006,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.072,1,4389,NEXT_STEP,True,1.001398,-120.311529,675,0.934657,0.807852,1.130968,0.865153,0.932706,dist_bus,675,0.932706,0.932706,0.934657,RECOVERED,1.001398,0.99,4.006,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.102,1,4391,ITERATING,True,1.001397,-120.343982,675,0.934674,0.807874,1.130964,0.865183,0.932723,dist_bus,675,0.932723,0.932723,0.934674,RECOVERED,1.001397,0.99,4.005,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.105,1,4392,NEXT_STEP,True,1.001401,-120.347142,675,0.934681,0.80787,1.13097,0.865204,0.93273,dist_bus,675,0.93273,0.93273,0.934681,RECOVERED,1.001401,0.99,4.004,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.135,1,4394,ITERATING,True,1.0014,-120.379557,675,0.934697,0.807892,1.130966,0.865234,0.932747,dist_bus,675,0.932747,0.932747,0.934697,RECOVERED,1.0014,0.989,4.003,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.138,1,4395,NEXT_STEP,True,1.001404,-120.382714,675,0.934705,0.807888,1.130972,0.865255,0.932754,dist_bus,675,0.932754,0.932754,0.934705,RECOVERED,1.001404,0.989,4.003,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.168,1,4397,ITERATING,True,1.001403,-120.415092,675,0.934721,0.80791,1.130969,0.865285,0.932771,dist_bus,675,0.932771,0.932771,0.934721,RECOVERED,1.001403,0.989,4.002,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.171,1,4398,NEXT_STEP,True,1.001407,-120.418245,675,0.934729,0.807906,1.130975,0.865306,0.932778,dist_bus,675,0.932778,0.932778,0.934729,RECOVERED,1.001407,0.989,4.002,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.201,1,4400,ITERATING,True,1.001406,-120.450585,675,0.934745,0.807928,1.130971,0.865336,0.932794,dist_bus,675,0.932794,0.932794,0.934745,RECOVERED,1.001406,0.989,4.001,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.204,1,4401,NEXT_STEP,True,1.00141,-120.453735,675,0.934753,0.807924,1.130977,0.865357,0.932802,dist_bus,675,0.932802,0.932802,0.934753,RECOVERED,1.00141,0.989,4.001,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.234,1,4403,ITERATING,True,1.001409,-120.486038,675,0.934769,0.807946,1.130973,0.865386,0.932818,dist_bus,675,0.932818,0.932818,0.934769,RECOVERED,1.001409,0.988,4.0,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.237,1,4404,NEXT_STEP,True,1.001412,-120.489184,675,0.934775,0.807941,1.130978,0.865406,0.932825,dist_bus,675,0.932825,0.932825,0.934775,RECOVERED,1.001412,0.988,3.999,on,True,1.0,1.05,0.1,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.267,1,4406,ITERATING,True,1.001412,-120.521448,675,0.935299,0.809159,1.130327,0.86641,0.933377,dist_bus,675,0.933377,0.933377,0.935299,RECOVERED,1.001412,0.976,3.922,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.27,1,4407,NEXT_STEP,True,1.001574,-120.522235,675,0.935356,0.805619,1.131349,0.8691,0.933392,dist_bus,675,0.933392,0.933392,0.935356,RECOVERED,1.001574,0.976,3.922,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.3,1,4409,ITERATING,True,1.001562,-120.554163,675,0.935245,0.805162,1.131508,0.869065,0.933274,dist_bus,675,0.933274,0.933274,0.935245,RECOVERED,1.001562,0.977,3.925,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.303,1,4410,NEXT_STEP,True,1.001546,-120.557638,675,0.935662,0.81012,1.130157,0.866709,0.933753,dist_bus,675,0.933753,0.933753,0.935662,RECOVERED,1.001546,0.975,3.915,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.333,1,4412,ITERATING,True,1.001645,-120.587717,675,0.935845,0.810718,1.130133,0.866683,0.933942,dist_bus,675,0.933942,0.933942,0.935845,RECOVERED,1.001645,0.974,3.913,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.336,1,4413,NEXT_STEP,True,1.001659,-120.59063,675,0.935261,0.80433,1.131878,0.869576,0.933278,dist_bus,675,0.933278,0.933278,0.935261,RECOVERED,1.001659,0.978,3.927,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.366,1,4415,ITERATING,True,1.00155,-120.62422,675,0.935098,0.803588,1.131943,0.869764,0.933106,dist_bus,675,0.933106,0.933106,0.935098,RECOVERED,1.00155,0.978,3.927,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.369,1,4416,NEXT_STEP,True,1.001541,-120.62752,675,0.935879,0.811865,1.129695,0.866077,0.933992,dist_bus,675,0.933992,0.933992,0.935879,RECOVERED,1.001541,0.973,3.908,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.399,1,4418,ITERATING,True,1.001696,-120.65657,675,0.936152,0.812933,1.129632,0.865892,0.934277,dist_bus,675,0.934277,0.934277,0.936152,RECOVERED,1.001696,0.972,3.905,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.402,1,4419,NEXT_STEP,True,1.001716,-120.659377,675,0.935134,0.801993,1.132597,0.870813,0.933119,dist_bus,675,0.933119,0.933119,0.935134,RECOVERED,1.001716,0.978,3.93,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.432,1,4421,ITERATING,True,1.001515,-120.694423,675,0.934818,0.800593,1.132722,0.871141,0.932787,dist_bus,675,0.932787,0.932787,0.934818,RECOVERED,1.001515,0.979,3.931,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.435,1,4422,NEXT_STEP,True,1.001497,-120.697853,675,0.936185,0.815035,1.128818,0.864701,0.934337,dist_bus,675,0.934337,0.934337,0.936185,RECOVERED,1.001497,0.971,3.898,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.465,1,4424,ITERATING,True,1.001762,-120.724853,675,0.936647,0.816969,1.12867,0.864302,0.93482,dist_bus,675,0.93482,0.93482,0.936647,RECOVERED,1.001762,0.97,3.894,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.468,1,4425,NEXT_STEP,True,1.001794,-120.727422,675,0.934829,0.797585,1.133899,0.873003,0.932753,dist_bus,675,0.932753,0.932753,0.934829,RECOVERED,1.001794,0.98,3.938,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.498,1,4427,ITERATING,True,1.001434,-120.765078,675,0.93423,0.7949,1.134158,0.873634,0.932122,dist_bus,675,0.932122,0.932122,0.93423,RECOVERED,1.001434,0.981,3.941,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.501,1,4428,NEXT_STEP,True,1.001394,-120.768831,675,0.936686,0.820931,1.127136,0.861991,0.934908,dist_bus,675,0.934908,0.934908,0.936686,RECOVERED,1.001394,0.967,3.882,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.531,1,4430,ITERATING,True,1.001871,-120.791994,675,0.937508,0.824416,1.126875,0.861233,0.935764,dist_bus,675,0.935764,0.935764,0.937508,RECOVERED,1.001871,0.966,3.876,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.534,1,4431,NEXT_STEP,True,1.001928,-120.794092,675,0.934184,0.789147,1.136379,0.877027,0.931986,dist_bus,675,0.931986,0.931986,0.934184,RECOVERED,1.001928,0.985,3.955,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.564,1,4433,ITERATING,True,1.001271,-120.836713,675,0.933055,0.784019,1.136926,0.87822,0.930788,dist_bus,675,0.930788,0.930788,0.933055,RECOVERED,1.001271,0.986,3.962,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.567,1,4434,NEXT_STEP,True,1.00119,-120.841035,675,0.937544,0.831696,1.124081,0.856854,0.935882,dist_bus,675,0.935882,0.935882,0.937544,RECOVERED,1.00119,0.96,3.854,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.597,1,4436,ITERATING,True,1.002067,-120.857132,675,0.939035,0.838083,1.123627,0.855395,0.937427,dist_bus,675,0.937427,0.937427,0.939035,RECOVERED,1.002067,0.958,3.843,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.6,1,4437,NEXT_STEP,True,1.002161,-120.858512,675,0.932834,0.772645,1.141249,0.884608,0.93037,dist_bus,675,0.93037,0.93037,0.932834,RECOVERED,1.002161,0.993,3.988,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.63,1,4439,ITERATING,True,1.000949,-120.910257,675,0.930621,0.762147,1.142577,0.88714,0.927995,dist_bus,675,0.927995,0.927995,0.930621,RECOVERED,1.000949,0.996,4.002,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.633,1,4440,NEXT_STEP,True,1.000782,-120.915642,675,0.939034,0.851784,1.118444,0.846874,0.937545,dist_bus,675,0.937545,0.937545,0.939034,RECOVERED,1.000782,0.948,3.801,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.663,1,4442,ITERATING,True,1.00241,-120.918863,675,0.94177,0.863839,1.117612,0.843859,0.940352,dist_bus,675,0.940352,0.940352,0.94177,RECOVERED,1.00241,0.942,3.778,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.666,1,4443,NEXT_STEP,True,1.002581,-120.918597,675,0.929678,0.736973,1.151828,0.900232,0.926536,dist_bus,675,0.926536,0.926536,0.929678,RECOVERED,1.002581,1.008,4.053,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.696,1,4445,ITERATING,True,1.00021,-120.989431,675,0.924671,0.710952,1.156071,0.906988,0.921008,dist_bus,675,0.921008,0.921008,0.924671,RECOVERED,1.00021,1.016,4.083,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.699,1,4446,NEXT_STEP,True,0.999749,-120.998202,675,0.941562,0.892687,1.107131,0.824867,0.940246,dist_bus,675,0.940246,0.940246,0.941562,RECOVERED,0.999749,0.919,3.687,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.729,1,4448,ITERATING,True,1.003037,-120.973691,675,0.928535,0.792512,1.141736,0.851358,0.926273,dist_bus,675,0.926273,0.926273,0.928535,RECOVERED,1.003037,1.041,4.19,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.732,1,4449,NEXT_STEP,True,1.000133,-121.032909,675,0.937772,0.81584,1.124739,0.872738,0.935997,dist_bus,675,0.935997,0.935997,0.937772,RECOVERED,1.000133,0.945,3.791,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.762,1,4451,ITERATING,True,1.002125,-121.027714,675,0.937846,0.816372,1.128729,0.868437,0.936024,dist_bus,675,0.936024,0.936024,0.937846,RECOVERED,1.002125,0.963,3.862,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.765,1,4452,NEXT_STEP,True,1.001786,-121.037674,675,0.934766,0.799676,1.133476,0.871145,0.932717,dist_bus,675,0.932717,0.932717,0.934766,RECOVERED,1.001786,0.981,3.94,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.795,1,4454,ITERATING,True,1.00135,-121.075867,675,0.934503,0.798032,1.133145,0.872333,0.932441,dist_bus,675,0.932441,0.932441,0.934503,RECOVERED,1.00135,0.979,3.93,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.798,1,4455,NEXT_STEP,True,1.001386,-121.078101,675,0.936604,0.81797,1.127742,0.864101,0.934798,dist_bus,675,0.934798,0.934798,0.936604,RECOVERED,1.001386,0.967,3.879,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.828,1,4457,ITERATING,True,1.001786,-121.102021,675,0.937216,0.820487,1.127652,0.863509,0.935434,dist_bus,675,0.935434,0.935434,0.937216,RECOVERED,1.001786,0.966,3.877,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.831,1,4458,NEXT_STEP,True,1.001819,-121.104517,675,0.934701,0.794201,1.134747,0.875154,0.93258,dist_bus,675,0.93258,0.93258,0.934701,RECOVERED,1.001819,0.981,3.936,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.861,1,4460,ITERATING,True,1.001345,-121.143189,675,0.93391,0.790615,1.135102,0.876012,0.931743,dist_bus,675,0.931743,0.931743,0.93391,RECOVERED,1.001345,0.982,3.941,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.864,1,4461,NEXT_STEP,True,1.001293,-121.147032,675,0.937224,0.825613,1.125662,0.860396,0.935503,dist_bus,675,0.935503,0.935503,0.937224,RECOVERED,1.001293,0.963,3.862,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.894,1,4463,ITERATING,True,1.001947,-121.166305,675,0.93832,0.830117,1.125379,0.859463,0.93664,dist_bus,675,0.93664,0.93664,0.93832,RECOVERED,1.001947,0.961,3.854,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.897,1,4464,NEXT_STEP,True,1.002019,-121.168019,675,0.933852,0.78303,1.138078,0.880446,0.931561,dist_bus,675,0.931561,0.931561,0.933852,RECOVERED,1.002019,0.986,3.959,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.927,1,4466,ITERATING,True,1.001145,-121.21356,675,0.932331,0.776107,1.138845,0.882042,0.929942,dist_bus,675,0.929942,0.929942,0.932331,RECOVERED,1.001145,0.989,3.968,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.93,1,4467,NEXT_STEP,True,1.001041,-121.218063,675,0.938324,0.839542,1.121748,0.853682,0.936741,dist_bus,675,0.936741,0.936741,0.938324,RECOVERED,1.001041,0.954,3.826,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.96,1,4469,ITERATING,True,1.002203,-121.228604,675,0.940264,0.847748,1.121223,0.85182,0.938742,dist_bus,675,0.938742,0.938742,0.940264,RECOVERED,1.002203,0.95,3.81,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.963,1,4470,NEXT_STEP,True,1.002323,-121.229382,675,0.93198,0.760812,1.144672,0.890456,0.929308,dist_bus,675,0.929308,0.929308,0.93198,RECOVERED,1.002323,0.997,4.003,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.993,1,4472,ITERATING,True,1.000709,-121.287157,675,0.928953,0.746313,1.146614,0.893933,0.926036,dist_bus,675,0.926036,0.926036,0.928953,RECOVERED,1.000709,1.001,4.021,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
39.996,1,4473,NEXT_STEP,True,1.000471,-121.293314,675,0.940153,0.865512,1.114476,0.84047,0.938756,dist_bus,675,0.938756,0.938756,0.940153,RECOVERED,1.000471,0.937,3.755,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.026,1,4475,ITERATING,True,1.002643,-121.286633,675,0.943752,0.88146,1.113455,0.836339,0.942419,dist_bus,675,0.942419,0.942419,0.943752,RECOVERED,1.002643,0.929,3.723,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.029,1,4476,NEXT_STEP,True,1.002861,-121.285137,675,0.927163,0.708902,1.160114,0.912472,0.923394,dist_bus,675,0.923394,0.923394,0.927163,RECOVERED,1.002861,1.018,4.09,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.059,1,4478,ITERATING,True,0.999604,-121.369526,675,0.953215,0.835269,1.110129,0.914248,0.951842,dist_bus,675,0.951842,0.951842,0.953215,RECOVERED,0.999604,1.028,4.133,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.062,1,4479,NEXT_STEP,True,1.004698,-121.280547,675,0.931114,0.797333,1.142292,0.853718,0.928904,dist_bus,675,0.928904,0.928904,0.931114,RECOVERED,1.004698,1.036,4.169,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.092,1,4481,ITERATING,True,1.000383,-121.393232,675,0.932078,0.798812,1.132645,0.864777,0.930019,dist_bus,675,0.930019,0.930019,0.932078,RECOVERED,1.000383,0.991,3.98,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.095,1,4482,NEXT_STEP,True,1.001318,-121.377936,675,0.937322,0.814929,1.127717,0.869321,0.935498,dist_bus,675,0.935498,0.935498,0.937322,RECOVERED,1.001318,0.96,3.845,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.125,1,4484,ITERATING,True,1.001969,-121.397148,675,0.937297,0.815733,1.12888,0.867277,0.935464,dist_bus,675,0.935464,0.935464,0.937297,RECOVERED,1.001969,0.966,3.874,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.128,1,4485,NEXT_STEP,True,1.001848,-121.402537,675,0.935281,0.799919,1.133197,0.872728,0.933241,dist_bus,675,0.933241,0.933241,0.935281,RECOVERED,1.001848,0.978,3.922,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.158,1,4487,ITERATING,True,1.001485,-121.438892,675,0.93486,0.798048,1.133162,0.873369,0.932799,dist_bus,675,0.932799,0.932799,0.93486,RECOVERED,1.001485,0.977,3.92,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.161,1,4488,NEXT_STEP,True,1.001477,-121.441916,675,0.936852,0.818152,1.127715,0.864689,0.93505,dist_bus,675,0.93505,0.93505,0.936852,RECOVERED,1.001477,0.966,3.872,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.191,1,4490,ITERATING,True,1.001841,-121.46557,675,0.937452,0.82064,1.127565,0.86415,0.935675,dist_bus,675,0.935675,0.935675,0.937452,RECOVERED,1.001841,0.965,3.868,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.194,1,4491,NEXT_STEP,True,1.001879,-121.46788,675,0.934926,0.794139,1.134723,0.875915,0.932806,dist_bus,675,0.932806,0.932806,0.934926,RECOVERED,1.001879,0.979,3.928,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.224,1,4493,ITERATING,True,1.001375,-121.506343,675,0.934097,0.790553,1.135044,0.876695,0.931932,dist_bus,675,0.931932,0.931932,0.934097,RECOVERED,1.001375,0.981,3.933,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.227,1,4494,NEXT_STEP,True,1.001321,-121.510132,675,0.937443,0.825673,1.12555,0.861105,0.935726,dist_bus,675,0.935726,0.935726,0.937443,RECOVERED,1.001321,0.961,3.853,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.257,1,4496,ITERATING,True,1.001967,-121.528694,675,0.938522,0.830078,1.12528,0.860208,0.936846,dist_bus,675,0.936846,0.936846,0.938522,RECOVERED,1.001967,0.959,3.845,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.26,1,4497,NEXT_STEP,True,1.002036,-121.530369,675,0.934046,0.783159,1.137953,0.881026,0.931759,dist_bus,675,0.931759,0.931759,0.934046,RECOVERED,1.002036,0.985,3.951,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.29,1,4499,ITERATING,True,1.001154,-121.575197,675,0.932531,0.776399,1.138667,0.882527,0.930149,dist_bus,675,0.930149,0.930149,0.932531,RECOVERED,1.001154,0.987,3.96,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.293,1,4500,NEXT_STEP,True,1.001052,-121.57958,675,0.938497,0.839199,1.121705,0.854588,0.936916,dist_bus,675,0.936916,0.936916,0.938497,RECOVERED,1.001052,0.953,3.817,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.323,1,4502,ITERATING,True,1.002202,-121.589457,675,0.9404,0.847097,1.121236,0.852865,0.938879,dist_bus,675,0.938879,0.938879,0.9404,RECOVERED,1.002202,0.949,3.803,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.326,1,4503,NEXT_STEP,True,1.002317,-121.590245,675,0.93223,0.761795,1.144287,0.890609,0.929577,dist_bus,675,0.929577,0.929577,0.93223,RECOVERED,1.002317,0.995,3.993,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.356,1,4505,ITERATING,True,1.000725,-121.646809,675,0.929288,0.747949,1.146077,0.893838,0.926403,dist_bus,675,0.926403,0.926403,0.929288,RECOVERED,1.000725,0.999,4.01,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.359,1,4506,NEXT_STEP,True,1.000499,-121.652731,675,0.940258,0.864021,1.114716,0.842035,0.93886,dist_bus,675,0.93886,0.93886,0.940258,RECOVERED,1.000499,0.936,3.75,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.389,1,4508,ITERATING,True,1.002622,-121.646026,675,0.943749,0.879177,1.113806,0.838266,0.942417,dist_bus,675,0.942417,0.942417,0.943749,RECOVERED,1.002622,0.929,3.72,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.392,1,4509,NEXT_STEP,True,1.002829,-121.644682,675,0.927736,0.713272,1.15874,0.911196,0.92407,dist_bus,675,0.92407,0.92407,0.927736,RECOVERED,1.002829,1.015,4.076,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.422,1,4511,ITERATING,True,0.999691,-121.726397,675,0.953505,0.836925,1.109716,0.913873,0.952154,dist_bus,675,0.952154,0.952154,0.953505,RECOVERED,0.999691,1.025,4.116,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.425,1,4512,NEXT_STEP,True,1.004707,-121.638285,675,0.931179,0.795227,1.142682,0.85563,0.928948,dist_bus,675,0.928948,0.928948,0.931179,RECOVERED,1.004707,1.035,4.163,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.455,1,4514,ITERATING,True,1.000355,-121.750733,675,0.931993,0.796037,1.133221,0.866721,0.929901,dist_bus,675,0.929901,0.929901,0.931993,RECOVERED,1.000355,0.99,3.977,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.458,1,4515,NEXT_STEP,True,1.00127,-121.735676,675,0.937712,0.817757,1.126799,0.868581,0.935927,dist_bus,675,0.935927,0.935927,0.937712,RECOVERED,1.00127,0.957,3.83,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.488,1,4517,ITERATING,True,1.002017,-121.752424,675,0.937872,0.819328,1.127887,0.8664,0.936085,dist_bus,675,0.936085,0.936085,0.937872,RECOVERED,1.002017,0.963,3.857,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.491,1,4518,NEXT_STEP,True,1.001911,-121.757478,675,0.935139,0.795953,1.134251,0.875213,0.933045,dist_bus,675,0.933045,0.933045,0.935139,RECOVERED,1.001911,0.978,3.923,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.521,1,4520,ITERATING,True,1.001407,-121.79543,675,0.934471,0.793004,1.134333,0.876075,0.932343,dist_bus,675,0.932343,0.932343,0.934471,RECOVERED,1.001407,0.979,3.922,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.524,1,4521,NEXT_STEP,True,1.001382,-121.798619,675,0.937428,0.823163,1.12616,0.862962,0.935688,dist_bus,675,0.935688,0.935688,0.937428,RECOVERED,1.001382,0.961,3.852,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.554,1,4523,ITERATING,True,1.001933,-121.81828,675,0.938332,0.826862,1.12595,0.862185,0.936627,dist_bus,675,0.936627,0.936627,0.938332,RECOVERED,1.001933,0.96,3.846,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.557,1,4524,NEXT_STEP,True,1.001989,-121.820154,675,0.934508,0.786991,1.136735,0.879798,0.932283,dist_bus,675,0.932283,0.932283,0.934508,RECOVERED,1.001989,0.982,3.936,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.587,1,4526,ITERATING,True,1.001232,-121.862195,675,0.93324,0.781491,1.137261,0.880968,0.93094,dist_bus,675,0.93094,0.93094,0.93324,RECOVERED,1.001232,0.984,3.943,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.59,1,4527,NEXT_STEP,True,1.001146,-121.866354,675,0.938288,0.834346,1.122953,0.857564,0.936666,dist_bus,675,0.936666,0.936666,0.938288,RECOVERED,1.001146,0.954,3.823,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.62,1,4529,ITERATING,True,1.002125,-121.878405,675,0.939901,0.840911,1.122584,0.856209,0.938333,dist_bus,675,0.938333,0.938333,0.939901,RECOVERED,1.002125,0.952,3.811,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.623,1,4530,NEXT_STEP,True,1.002221,-121.879526,675,0.933072,0.769855,1.141811,0.887551,0.930565,dist_bus,675,0.930565,0.930565,0.933072,RECOVERED,1.002221,0.99,3.97,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.653,1,4532,ITERATING,True,1.00089,-121.931064,675,0.930704,0.759079,1.143075,0.889958,0.928027,dist_bus,675,0.928027,0.928027,0.930704,RECOVERED,1.00089,0.994,3.984,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.656,1,4533,NEXT_STEP,True,1.000719,-121.936252,675,0.939784,0.854514,1.117245,0.847593,0.938332,dist_bus,675,0.938332,0.938332,0.939784,RECOVERED,1.000719,0.941,3.768,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.686,1,4535,ITERATING,True,1.002471,-121.93516,675,0.942648,0.866509,1.116581,0.844855,0.941264,dist_bus,675,0.941264,0.941264,0.942648,RECOVERED,1.002471,0.936,3.745,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.689,1,4536,NEXT_STEP,True,1.002639,-121.934706,675,0.929863,0.734152,1.152454,0.902983,0.926662,dist_bus,675,0.926662,0.926662,0.929863,RECOVERED,1.002639,1.006,4.036,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.719,1,4538,ITERATING,True,1.000143,-122.005518,675,0.924715,0.708176,1.156546,0.909422,0.920987,dist_bus,675,0.920987,0.920987,0.924715,RECOVERED,1.000143,1.013,4.065,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.722,1,4539,NEXT_STEP,True,0.999683,-122.014013,675,0.942266,0.894448,1.106105,0.826246,0.940978,dist_bus,675,0.940978,0.940978,0.942266,RECOVERED,0.999683,0.913,3.654,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.752,1,4541,ITERATING,True,1.003089,-121.985459,675,0.929371,0.793169,1.141132,0.853813,0.927132,dist_bus,675,0.927132,0.927132,0.929371,RECOVERED,1.003089,1.035,4.158,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.755,1,4542,NEXT_STEP,True,1.000183,-122.044676,675,0.938198,0.815891,1.124531,0.874172,0.93643,dist_bus,675,0.93643,0.93643,0.938198,RECOVERED,1.000183,0.942,3.771,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.785,1,4544,ITERATING,True,1.002116,-122.038443,675,0.938305,0.816446,1.128373,0.870095,0.936493,dist_bus,675,0.936493,0.936493,0.938305,RECOVERED,1.002116,0.959,3.839,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.788,1,4545,NEXT_STEP,True,1.001793,-122.047909,675,0.935326,0.800056,1.133021,0.8729,0.93329,dist_bus,675,0.93329,0.93329,0.935326,RECOVERED,1.001793,0.977,3.915,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.818,1,4547,ITERATING,True,1.001374,-122.083834,675,0.935071,0.798553,1.13269,0.87397,0.933024,dist_bus,675,0.933024,0.933024,0.935071,RECOVERED,1.001374,0.975,3.905,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.821,1,4548,NEXT_STEP,True,1.001408,-122.085905,675,0.937118,0.817833,1.127451,0.866069,0.93532,dist_bus,675,0.93532,0.93532,0.937118,RECOVERED,1.001408,0.963,3.856,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.851,1,4550,ITERATING,True,1.001802,-122.107988,675,0.937706,0.820106,1.127409,0.865603,0.935931,dist_bus,675,0.935931,0.935931,0.937706,RECOVERED,1.001802,0.962,3.853,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.854,1,4551,NEXT_STEP,True,1.001832,-122.110348,675,0.93529,0.795217,1.134153,0.8765,0.933191,dist_bus,675,0.933191,0.933191,0.93529,RECOVERED,1.001832,0.976,3.911,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.884,1,4553,ITERATING,True,1.001382,-122.14677,675,0.934563,0.792082,1.134418,0.877189,0.932425,dist_bus,675,0.932425,0.932425,0.934563,RECOVERED,1.001382,0.977,3.914,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.887,1,4554,NEXT_STEP,True,1.001338,-122.150306,675,0.937679,0.824496,1.125639,0.862901,0.935957,dist_bus,675,0.935957,0.935957,0.937679,RECOVERED,1.001338,0.959,3.84,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.917,1,4556,ITERATING,True,1.001953,-122.16844,675,0.938681,0.828383,1.125455,0.862205,0.936996,dist_bus,675,0.936996,0.936996,0.938681,RECOVERED,1.001953,0.958,3.833,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.92,1,4557,NEXT_STEP,True,1.002015,-122.170165,675,0.934586,0.785828,1.136982,0.880949,0.932345,dist_bus,675,0.932345,0.932345,0.934586,RECOVERED,1.002015,0.981,3.93,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.95,1,4559,ITERATING,True,1.001221,-122.212615,675,0.933258,0.780094,1.137527,0.882152,0.930938,dist_bus,675,0.930938,0.930938,0.933258,RECOVERED,1.001221,0.983,3.937,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.953,1,4560,NEXT_STEP,True,1.001137,-122.216666,675,0.938625,0.83606,1.122369,0.857445,0.937023,dist_bus,675,0.937023,0.937023,0.938625,RECOVERED,1.001137,0.952,3.81,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.983,1,4562,ITERATING,True,1.002177,-122.227619,675,0.940313,0.842764,1.122044,0.856131,0.938766,dist_bus,675,0.938766,0.938766,0.940313,RECOVERED,1.002177,0.949,3.798,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
40.986,1,4563,NEXT_STEP,True,1.002275,-122.22868,675,0.933122,0.768247,1.142232,0.888885,0.930587,dist_bus,675,0.930587,0.930587,0.933122,RECOVERED,1.002275,0.99,3.966,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.016,1,4565,ITERATING,True,1.000884,-122.281147,675,0.930668,0.757243,1.143486,0.891274,0.927958,dist_bus,675,0.927958,0.927958,0.930668,RECOVERED,1.000884,0.993,3.98,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.019,1,4566,NEXT_STEP,True,1.00071,-122.286348,675,0.940139,0.856413,1.116612,0.84739,0.938706,dist_bus,675,0.938706,0.938706,0.940139,RECOVERED,1.00071,0.938,3.754,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.049,1,4568,ITERATING,True,1.002541,-122.283848,675,0.943091,0.868493,1.11603,0.844749,0.941724,dist_bus,675,0.941724,0.941724,0.943091,RECOVERED,1.002541,0.933,3.731,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.052,1,4569,NEXT_STEP,True,1.002709,-122.283376,675,0.929865,0.732125,1.153038,0.904432,0.92662,dist_bus,675,0.92662,0.92662,0.929865,RECOVERED,1.002709,1.006,4.032,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.082,1,4571,ITERATING,True,1.000133,-122.355515,675,0.92459,0.705775,1.157142,0.910853,0.920806,dist_bus,675,0.920806,0.920806,0.92459,RECOVERED,1.000133,1.013,4.061,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.085,1,4572,NEXT_STEP,True,0.999666,-122.364052,675,0.942613,0.896345,1.105461,0.826031,0.941335,dist_bus,675,0.941335,0.941335,0.942613,RECOVERED,0.999666,0.91,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.115,1,4574,ITERATING,True,1.003163,-122.334057,675,0.929802,0.794365,1.140744,0.854297,0.927582,dist_bus,675,0.927582,0.927582,0.929802,RECOVERED,1.003163,1.032,4.145,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.118,1,4575,NEXT_STEP,True,1.000254,-122.393528,675,0.938337,0.815322,1.124689,0.875001,0.936564,dist_bus,675,0.936564,0.936564,0.938337,RECOVERED,1.000254,0.942,3.766,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.148,1,4577,ITERATING,True,1.002139,-122.388163,675,0.938409,0.815698,1.128491,0.871038,0.936592,dist_bus,675,0.936592,0.936592,0.938409,RECOVERED,1.002139,0.958,3.833,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.151,1,4578,NEXT_STEP,True,1.001818,-122.397579,675,0.935662,0.801488,1.132538,0.872961,0.933649,dist_bus,675,0.933649,0.933649,0.935662,RECOVERED,1.001818,0.975,3.903,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.181,1,4580,ITERATING,True,1.001443,-122.432845,675,0.935474,0.8003,1.132181,0.873942,0.933453,dist_bus,675,0.933453,0.933453,0.935474,RECOVERED,1.001443,0.972,3.893,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.184,1,4581,NEXT_STEP,True,1.001482,-122.434872,675,0.937235,0.81655,1.127764,0.867392,0.935425,dist_bus,675,0.935425,0.935425,0.937235,RECOVERED,1.001482,0.962,3.851,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.214,1,4583,ITERATING,True,1.00182,-122.458017,675,0.937728,0.818399,1.127756,0.867028,0.935936,dist_bus,675,0.935936,0.935936,0.937728,RECOVERED,1.00182,0.962,3.849,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.217,1,4584,NEXT_STEP,True,1.001844,-122.460503,675,0.935709,0.797728,1.133359,0.876039,0.933648,dist_bus,675,0.933648,0.933648,0.935709,RECOVERED,1.001844,0.973,3.897,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.247,1,4586,ITERATING,True,1.001472,-122.495761,675,0.935125,0.79529,1.133535,0.876551,0.933035,dist_bus,675,0.933035,0.933035,0.935125,RECOVERED,1.001472,0.974,3.9,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.25,1,4587,NEXT_STEP,True,1.001438,-122.499144,675,0.937691,0.82183,1.126341,0.864902,0.935943,dist_bus,675,0.935943,0.935943,0.937691,RECOVERED,1.001438,0.959,3.838,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.28,1,4589,ITERATING,True,1.001945,-122.519303,675,0.93851,0.824918,1.126216,0.864396,0.936792,dist_bus,675,0.936792,0.936792,0.93851,RECOVERED,1.001945,0.958,3.833,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.283,1,4590,NEXT_STEP,True,1.001995,-122.521286,675,0.935184,0.79049,1.135547,0.879516,0.933017,dist_bus,675,0.933017,0.933017,0.935184,RECOVERED,1.001995,0.977,3.912,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.313,1,4592,ITERATING,True,1.001352,-122.561336,675,0.934146,0.786194,1.135889,0.880353,0.931922,dist_bus,675,0.931922,0.931922,0.934146,RECOVERED,1.001352,0.979,3.917,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.316,1,4593,NEXT_STEP,True,1.001288,-122.565176,675,0.93844,0.830713,1.123816,0.86079,0.936789,dist_bus,675,0.936789,0.936789,0.93844,RECOVERED,1.001288,0.954,3.815,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.346,1,4595,ITERATING,True,1.002125,-122.579678,675,0.939784,0.835882,1.123604,0.859865,0.938179,dist_bus,675,0.938179,0.938179,0.939784,RECOVERED,1.002125,0.952,3.806,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
