t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
41.349,1,4596,NEXT_STEP,True,1.002205,-122.581066,675,0.934147,0.777636,1.139399,0.885407,0.931775,dist_bus,675,0.931775,0.931775,0.934147,RECOVERED,1.002205,0.984,3.938,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.379,1,4598,ITERATING,True,1.001107,-122.628977,675,0.932303,0.769783,1.140148,0.886979,0.929815,dist_bus,675,0.929815,0.929815,0.932303,RECOVERED,1.001107,0.986,3.949,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.382,1,4599,NEXT_STEP,True,1.000988,-122.633496,675,0.939622,0.845879,1.119504,0.853484,0.938114,dist_bus,675,0.938114,0.938114,0.939622,RECOVERED,1.000988,0.944,3.774,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.412,1,4601,ITERATING,True,1.002399,-122.6383,675,0.94187,0.854677,1.119155,0.85178,0.940423,dist_bus,675,0.940423,0.940423,0.94187,RECOVERED,1.002399,0.94,3.758,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.415,1,4602,NEXT_STEP,True,1.002524,-122.638807,675,0.932027,0.753319,1.146669,0.896095,0.929216,dist_bus,675,0.929216,0.929216,0.932027,RECOVERED,1.002524,0.995,3.986,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.445,1,4604,ITERATING,True,1.000614,-122.700245,675,0.928536,0.737354,1.148664,0.899588,0.925442,dist_bus,675,0.925442,0.925442,0.928536,RECOVERED,1.000614,1.0,4.005,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.448,1,4605,NEXT_STEP,True,1.000351,-122.706508,675,0.941501,0.87297,1.111843,0.839691,0.940169,dist_bus,675,0.940169,0.940169,0.941501,RECOVERED,1.000351,0.925,3.698,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.478,1,4607,ITERATING,True,1.002854,-122.692974,675,0.945505,0.889684,1.111066,0.835765,0.944228,dist_bus,675,0.944228,0.944228,0.945505,RECOVERED,1.002854,0.917,3.665,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.481,1,4608,NEXT_STEP,True,1.003076,-122.691145,675,0.957163,0.84313,1.112398,0.915961,0.955855,dist_bus,675,0.955855,0.955855,0.957163,RECOVERED,1.003076,1.017,4.078,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.511,1,4610,ITERATING,True,1.00503,-122.673478,675,0.944967,0.828784,1.127211,0.878906,0.943318,dist_bus,675,0.943318,0.943318,0.944967,RECOVERED,1.00503,0.935,3.735,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.514,1,4611,NEXT_STEP,True,1.002767,-122.722042,675,0.93439,0.791861,1.137229,0.874081,0.932217,dist_bus,675,0.932217,0.932217,0.93439,RECOVERED,1.002767,0.992,3.975,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.544,1,4613,ITERATING,True,1.001314,-122.7779,675,0.934096,0.789278,1.135169,0.877841,0.931917,dist_bus,675,0.931917,0.931917,0.934096,RECOVERED,1.001314,0.98,3.921,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.547,1,4614,NEXT_STEP,True,1.001513,-122.77675,675,0.938752,0.827909,1.124591,0.863757,0.937078,dist_bus,675,0.937078,0.937078,0.938752,RECOVERED,1.001513,0.953,3.808,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.577,1,4616,ITERATING,True,1.002242,-122.793076,675,0.93968,0.831825,1.124681,0.862535,0.938038,dist_bus,675,0.938038,0.938038,0.93968,RECOVERED,1.002242,0.953,3.809,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.58,1,4617,NEXT_STEP,True,1.002263,-122.795606,675,0.934861,0.783361,1.137809,0.883412,0.932581,dist_bus,675,0.932581,0.932581,0.934861,RECOVERED,1.002263,0.98,3.922,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.61,1,4619,ITERATING,True,1.001287,-122.840918,675,0.933321,0.777147,1.138244,0.884572,0.930956,dist_bus,675,0.930956,0.930956,0.933321,RECOVERED,1.001287,0.982,3.929,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.613,1,4620,NEXT_STEP,True,1.001196,-122.845,675,0.939384,0.839662,1.121263,0.857227,0.937825,dist_bus,675,0.937825,0.937825,0.939384,RECOVERED,1.001196,0.947,3.784,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.643,1,4622,ITERATING,True,1.002323,-122.854031,675,0.941171,0.846561,1.121009,0.855944,0.939665,dist_bus,675,0.939665,0.939665,0.941171,RECOVERED,1.002323,0.944,3.772,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.646,1,4623,NEXT_STEP,True,1.002418,-122.855072,675,0.933231,0.764937,1.143161,0.891594,0.930637,dist_bus,675,0.930637,0.930637,0.933231,RECOVERED,1.002418,0.989,3.957,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.676,1,4625,ITERATING,True,1.000857,-122.909959,675,0.930543,0.753368,1.144362,0.8939,0.927763,dist_bus,675,0.927763,0.927763,0.930543,RECOVERED,1.000857,0.992,3.972,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.679,1,4626,NEXT_STEP,True,1.000673,-122.915201,675,0.940831,0.860267,1.115309,0.846916,0.939435,dist_bus,675,0.939435,0.939435,0.940831,RECOVERED,1.000673,0.933,3.727,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.709,1,4628,ITERATING,True,1.002636,-122.909833,675,0.943924,0.872463,1.114874,0.844436,0.94259,dist_bus,675,0.94259,0.94259,0.943924,RECOVERED,1.002636,0.927,3.704,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.712,1,4629,NEXT_STEP,True,1.002802,-122.909294,675,0.9298,0.727887,1.154206,0.907307,0.926461,dist_bus,675,0.926461,0.926461,0.9298,RECOVERED,1.002802,1.005,4.024,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.742,1,4631,ITERATING,True,1.000044,-122.98382,675,0.924239,0.700709,1.158327,0.913681,0.920333,dist_bus,675,0.920333,0.920333,0.924239,RECOVERED,1.000044,1.012,4.053,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.745,1,4632,NEXT_STEP,True,0.999559,-122.992401,675,0.943231,0.900143,1.104078,0.825472,0.941973,dist_bus,675,0.941973,0.941973,0.943231,RECOVERED,0.999559,0.904,3.61,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.775,1,4634,ITERATING,True,1.003229,-122.958851,675,0.930566,0.796667,1.139891,0.855139,0.928384,dist_bus,675,0.928384,0.928384,0.930566,RECOVERED,1.003229,1.027,4.119,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.778,1,4635,NEXT_STEP,True,1.00031,-123.018806,675,0.938523,0.81408,1.12492,0.87657,0.936738,dist_bus,675,0.936738,0.936738,0.938523,RECOVERED,1.00031,0.94,3.755,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.808,1,4637,ITERATING,True,1.002094,-123.014354,675,0.93851,0.814035,1.128652,0.872843,0.936678,dist_bus,675,0.936678,0.936678,0.93851,RECOVERED,1.002094,0.957,3.821,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.811,1,4638,NEXT_STEP,True,1.001777,-123.023606,675,0.936237,0.804218,1.131488,0.873007,0.934268,dist_bus,675,0.934268,0.934268,0.936237,RECOVERED,1.001777,0.97,3.88,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.841,1,4640,ITERATING,True,1.001488,-123.05654,675,0.936176,0.803617,1.13109,0.873822,0.934206,dist_bus,675,0.934206,0.934206,0.936176,RECOVERED,1.001488,0.968,3.869,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.844,1,4641,NEXT_STEP,True,1.001533,-123.058387,675,0.937381,0.81409,1.128244,0.869809,0.935547,dist_bus,675,0.935547,0.935547,0.937381,RECOVERED,1.001533,0.961,3.84,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.874,1,4643,ITERATING,True,1.001762,-123.082464,675,0.937689,0.815135,1.128294,0.869638,0.935866,dist_bus,675,0.935866,0.935866,0.937689,RECOVERED,1.001762,0.961,3.84,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.877,1,4644,NEXT_STEP,True,1.001775,-123.085064,675,0.936418,0.802328,1.131767,0.875159,0.934428,dist_bus,675,0.934428,0.934428,0.936418,RECOVERED,1.001775,0.968,3.87,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.907,1,4646,ITERATING,True,1.001547,-123.116903,675,0.936087,0.801053,1.13181,0.875399,0.934082,dist_bus,675,0.934082,0.934082,0.936087,RECOVERED,1.001547,0.968,3.871,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.91,1,4647,NEXT_STEP,True,1.001532,-123.119905,675,0.937642,0.816883,1.127518,0.868525,0.935842,dist_bus,675,0.935842,0.935842,0.937642,RECOVERED,1.001532,0.959,3.834,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.94,1,4649,ITERATING,True,1.001841,-123.142486,675,0.938129,0.81859,1.127483,0.868314,0.936347,dist_bus,675,0.936347,0.936347,0.938129,RECOVERED,1.001841,0.959,3.831,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.943,1,4650,NEXT_STEP,True,1.00187,-123.144772,675,0.936186,0.798652,1.132889,0.877017,0.934144,dist_bus,675,0.934144,0.934144,0.936186,RECOVERED,1.00187,0.97,3.877,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.973,1,4652,ITERATING,True,1.001499,-123.179135,675,0.935621,0.796464,1.133003,0.877397,0.933553,dist_bus,675,0.933553,0.933553,0.935621,RECOVERED,1.001499,0.97,3.88,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
41.976,1,4653,NEXT_STEP,True,1.001469,-123.182371,675,0.938073,0.821566,1.126188,0.866465,0.93633,dist_bus,675,0.93633,0.93633,0.938073,RECOVERED,1.001469,0.956,3.821,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.006,1,4655,ITERATING,True,1.001947,-123.202026,675,0.938821,0.824215,1.126135,0.866113,0.937104,dist_bus,675,0.937104,0.937104,0.938821,RECOVERED,1.001947,0.955,3.817,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.009,1,4656,NEXT_STEP,True,1.001989,-123.204054,675,0.935725,0.792477,1.134748,0.879951,0.933592,dist_bus,675,0.933592,0.933592,0.935725,RECOVERED,1.001989,0.973,3.89,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.039,1,4658,ITERATING,True,1.001391,-123.242338,675,0.934795,0.788843,1.134968,0.880573,0.932615,dist_bus,675,0.932615,0.932615,0.934795,RECOVERED,1.001391,0.974,3.895,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.042,1,4659,NEXT_STEP,True,1.001339,-123.245901,675,0.938707,0.828994,1.124056,0.86307,0.937047,dist_bus,675,0.937047,0.937047,0.938707,RECOVERED,1.001339,0.951,3.801,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.072,1,4661,ITERATING,True,1.002097,-123.260708,675,0.939886,0.833225,1.123973,0.862459,0.938264,dist_bus,675,0.938264,0.938264,0.939886,RECOVERED,1.002097,0.95,3.794,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.075,1,4662,NEXT_STEP,True,1.002163,-123.262291,675,0.934898,0.782138,1.137856,0.884701,0.932603,dist_bus,675,0.932603,0.932603,0.934898,RECOVERED,1.002163,0.978,3.912,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.105,1,4664,ITERATING,True,1.001195,-123.30693,675,0.933343,0.775902,1.138322,0.885804,0.930961,dist_bus,675,0.930961,0.930961,0.933343,RECOVERED,1.001195,0.98,3.92,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.108,1,4665,NEXT_STEP,True,1.001105,-123.310956,675,0.939676,0.841073,1.120599,0.857357,0.938137,dist_bus,675,0.938137,0.938137,0.939676,RECOVERED,1.001105,0.944,3.768,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.138,1,4667,ITERATING,True,1.002322,-123.31799,675,0.941562,0.847983,1.120455,0.856249,0.940075,dist_bus,675,0.940075,0.940075,0.941562,RECOVERED,1.002322,0.941,3.757,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.141,1,4668,NEXT_STEP,True,1.002421,-123.318946,675,0.933338,0.7639,1.143327,0.892787,0.930727,dist_bus,675,0.930727,0.930727,0.933338,RECOVERED,1.002421,0.987,3.949,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.171,1,4670,ITERATING,True,1.000834,-123.373991,675,0.93064,0.752491,1.144452,0.894976,0.927844,dist_bus,675,0.927844,0.927844,0.93064,RECOVERED,1.000834,0.991,3.962,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.174,1,4671,NEXT_STEP,True,1.000655,-123.379113,675,0.941161,0.861264,1.114838,0.847382,0.93978,dist_bus,675,0.93978,0.93978,0.941161,RECOVERED,1.000655,0.93,3.712,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.204,1,4673,ITERATING,True,1.00268,-123.372483,675,0.944295,0.873164,1.114551,0.845172,0.942974,dist_bus,675,0.942974,0.942974,0.944295,RECOVERED,1.00268,0.924,3.69,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.207,1,4674,NEXT_STEP,True,1.002842,-123.372015,675,0.930041,0.727993,1.154118,0.908012,0.926703,dist_bus,675,0.926703,0.926703,0.930041,RECOVERED,1.002842,1.003,4.014,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.237,1,4676,ITERATING,True,1.000077,-123.446585,675,0.924588,0.701914,1.157922,0.913928,0.920709,dist_bus,675,0.920709,0.920709,0.924588,RECOVERED,1.000077,1.01,4.041,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.24,1,4677,NEXT_STEP,True,0.999616,-123.45486,675,0.943509,0.899438,1.104086,0.827005,0.942263,dist_bus,675,0.942263,0.942263,0.943509,RECOVERED,0.999616,0.902,3.6,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.27,1,4679,ITERATING,True,1.003274,-123.421419,675,0.930904,0.79637,1.139806,0.856535,0.928724,dist_bus,675,0.928724,0.928724,0.930904,RECOVERED,1.003274,1.024,4.106,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.273,1,4680,NEXT_STEP,True,1.000369,-123.481073,675,0.938853,0.81508,1.124614,0.876865,0.937083,dist_bus,675,0.937083,0.937083,0.938853,RECOVERED,1.000369,0.938,3.744,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.303,1,4682,ITERATING,True,1.00216,-123.476513,675,0.938908,0.81528,1.12827,0.873175,0.937096,dist_bus,675,0.937096,0.937096,0.938908,RECOVERED,1.00216,0.954,3.808,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.306,1,4683,NEXT_STEP,True,1.001853,-123.485571,675,0.936476,0.803534,1.131616,0.874276,0.9345,dist_bus,675,0.9345,0.9345,0.936476,RECOVERED,1.001853,0.969,3.87,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.336,1,4685,ITERATING,True,1.001535,-123.519107,675,0.936362,0.802775,1.131231,0.875082,0.934383,dist_bus,675,0.934383,0.934383,0.936362,RECOVERED,1.001535,0.966,3.86,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.339,1,4686,NEXT_STEP,True,1.001577,-123.521023,675,0.937794,0.815547,1.127765,0.87007,0.935982,dist_bus,675,0.935982,0.935982,0.937794,RECOVERED,1.001577,0.958,3.826,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.369,1,4688,ITERATING,True,1.001853,-123.544423,675,0.938168,0.816765,1.127832,0.869906,0.936368,dist_bus,675,0.936368,0.936368,0.938168,RECOVERED,1.001853,0.958,3.825,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.372,1,4689,NEXT_STEP,True,1.001868,-123.546995,675,0.936618,0.801227,1.132044,0.876584,0.934615,dist_bus,675,0.934615,0.934615,0.936618,RECOVERED,1.001868,0.967,3.862,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.402,1,4691,ITERATING,True,1.00159,-123.579935,675,0.936212,0.799683,1.132097,0.876857,0.934191,dist_bus,675,0.934191,0.934191,0.936212,RECOVERED,1.00159,0.967,3.864,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.405,1,4692,NEXT_STEP,True,1.001571,-123.583016,675,0.938105,0.818887,1.126889,0.868541,0.936334,dist_bus,675,0.936334,0.936334,0.938105,RECOVERED,1.001571,0.956,3.819,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.435,1,4694,ITERATING,True,1.001946,-123.604696,675,0.938685,0.820854,1.126873,0.868327,0.936933,dist_bus,675,0.936933,0.936933,0.938685,RECOVERED,1.001946,0.955,3.815,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.438,1,4695,NEXT_STEP,True,1.001978,-123.606944,675,0.936333,0.796897,1.133373,0.87873,0.934268,dist_bus,675,0.934268,0.934268,0.936333,RECOVERED,1.001978,0.969,3.871,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.468,1,4697,ITERATING,True,1.001529,-123.642963,675,0.935658,0.794372,1.133479,0.879122,0.933562,dist_bus,675,0.933562,0.933562,0.935658,RECOVERED,1.001529,0.97,3.874,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.471,1,4698,NEXT_STEP,True,1.001495,-123.646294,675,0.938585,0.824172,1.125381,0.866203,0.936876,dist_bus,675,0.936876,0.936876,0.938585,RECOVERED,1.001495,0.953,3.804,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.501,1,4700,ITERATING,True,1.002063,-123.664717,675,0.93946,0.827206,1.125349,0.865827,0.93778,dist_bus,675,0.93778,0.93778,0.93946,RECOVERED,1.002063,0.952,3.799,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.504,1,4701,NEXT_STEP,True,1.00211,-123.666683,675,0.935795,0.789857,1.135498,0.882029,0.933624,dist_bus,675,0.933624,0.933624,0.935795,RECOVERED,1.00211,0.973,3.886,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.534,1,4703,ITERATING,True,1.001402,-123.707248,675,0.934706,0.785733,1.135713,0.882672,0.932481,dist_bus,675,0.932481,0.932481,0.934706,RECOVERED,1.001402,0.974,3.891,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.537,1,4704,NEXT_STEP,True,1.001342,-123.710941,675,0.939279,0.832438,1.122998,0.862401,0.937661,dist_bus,675,0.937661,0.937661,0.939279,RECOVERED,1.001342,0.947,3.782,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.567,1,4706,ITERATING,True,1.002225,-123.723979,675,0.940633,0.837205,1.122947,0.861748,0.939055,dist_bus,675,0.939055,0.939055,0.940633,RECOVERED,1.002225,0.946,3.774,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.57,1,4707,NEXT_STEP,True,1.002297,-123.725464,675,0.934841,0.778213,1.139002,0.88731,0.932483,dist_bus,675,0.932483,0.932483,0.934841,RECOVERED,1.002297,0.979,3.91,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.6,1,4709,ITERATING,True,1.001174,-123.773207,675,0.933053,0.771207,1.139487,0.888466,0.930593,dist_bus,675,0.930593,0.930593,0.933053,RECOVERED,1.001174,0.981,3.919,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.603,1,4710,NEXT_STEP,True,1.001071,-123.77742,675,0.940324,0.845688,1.119191,0.856092,0.938832,dist_bus,675,0.938832,0.938832,0.940324,RECOVERED,1.001071,0.939,3.745,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.633,1,4712,ITERATING,True,1.002465,-123.781836,675,0.94245,0.85328,1.119112,0.854957,0.941011,dist_bus,675,0.941011,0.941011,0.94245,RECOVERED,1.002465,0.935,3.732,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.636,1,4713,NEXT_STEP,True,1.002571,-123.782671,675,0.933066,0.75789,1.145108,0.896199,0.930343,dist_bus,675,0.930343,0.930343,0.933066,RECOVERED,1.002571,0.988,3.951,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.666,1,4715,ITERATING,True,1.000759,-123.841954,675,0.929989,0.745027,1.14636,0.898579,0.927049,dist_bus,675,0.927049,0.927049,0.929989,RECOVERED,1.000759,0.992,3.966,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.669,1,4716,NEXT_STEP,True,1.000555,-123.847388,675,0.941897,0.867621,1.112914,0.845157,0.940561,dist_bus,675,0.940561,0.940561,0.941897,RECOVERED,1.000555,0.923,3.683,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.699,1,4718,ITERATING,True,1.002841,-123.836782,675,0.945393,0.880705,1.112689,0.842785,0.944113,dist_bus,675,0.944113,0.944113,0.945393,RECOVERED,1.002841,0.917,3.659,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.702,1,4719,NEXT_STEP,True,1.003015,-123.836034,675,0.929216,0.716936,1.157422,0.913291,0.925626,dist_bus,675,0.925626,0.925626,0.929216,RECOVERED,1.003015,1.006,4.023,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.732,1,4721,ITERATING,True,0.999874,-123.917147,675,0.954406,0.839445,1.108847,0.914927,0.953094,dist_bus,675,0.953094,0.953094,0.954406,RECOVERED,0.999874,1.013,4.054,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.735,1,4722,NEXT_STEP,True,1.004792,-123.83033,675,0.932721,0.794335,1.141972,0.861855,0.930506,dist_bus,675,0.930506,0.930506,0.932721,RECOVERED,1.004792,1.023,4.098,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.765,1,4724,ITERATING,True,1.000546,-123.939914,675,0.933283,0.794495,1.133039,0.872315,0.931187,dist_bus,675,0.931187,0.931187,0.933283,RECOVERED,1.000546,0.981,3.922,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.768,1,4725,NEXT_STEP,True,1.001399,-123.925851,675,0.939262,0.821986,1.125158,0.870643,0.937547,dist_bus,675,0.937547,0.937547,0.939262,RECOVERED,1.001399,0.946,3.771,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.798,1,4727,ITERATING,True,1.002218,-123.940327,675,0.939605,0.823833,1.126215,0.868766,0.937892,dist_bus,675,0.937892,0.937892,0.939605,RECOVERED,1.002218,0.951,3.795,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.801,1,4728,NEXT_STEP,True,1.002128,-123.944967,675,0.936232,0.793923,1.134365,0.880407,0.934122,dist_bus,675,0.934122,0.934122,0.936232,RECOVERED,1.002128,0.97,3.875,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.831,1,4730,ITERATING,True,1.0015,-123.984193,675,0.935404,0.790812,1.134349,0.881051,0.933257,dist_bus,675,0.933257,0.933257,0.935404,RECOVERED,1.0015,0.971,3.875,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.834,1,4731,NEXT_STEP,True,1.001472,-123.987328,675,0.939079,0.82753,1.12434,0.865368,0.937412,dist_bus,675,0.937412,0.937412,0.939079,RECOVERED,1.001472,0.949,3.787,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.864,1,4733,ITERATING,True,1.002156,-124.003728,675,0.940113,0.831125,1.124327,0.864886,0.938478,dist_bus,675,0.938478,0.938478,0.940113,RECOVERED,1.002156,0.948,3.782,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.867,1,4734,NEXT_STEP,True,1.002208,-124.005586,675,0.935597,0.785386,1.136781,0.884623,0.933357,dist_bus,675,0.933357,0.933357,0.935597,RECOVERED,1.002208,0.974,3.889,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.897,1,4736,ITERATING,True,1.001325,-124.048979,675,0.934235,0.780268,1.137048,0.885389,0.931926,dist_bus,675,0.931926,0.931926,0.934235,RECOVERED,1.001325,0.975,3.895,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.9,1,4737,NEXT_STEP,True,1.001249,-124.052872,675,0.93985,0.837421,1.121453,0.860677,0.938286,dist_bus,675,0.938286,0.938286,0.93985,RECOVERED,1.001249,0.943,3.761,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.93,1,4739,ITERATING,True,1.002325,-124.062346,675,0.941485,0.843112,1.121423,0.859921,0.939966,dist_bus,675,0.939966,0.939966,0.941485,RECOVERED,1.002325,0.94,3.751,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.933,1,4740,NEXT_STEP,True,1.002405,-124.063689,675,0.934365,0.770993,1.14109,0.891014,0.931883,dist_bus,675,0.931883,0.931883,0.934365,RECOVERED,1.002405,0.981,3.918,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.963,1,4742,ITERATING,True,1.001029,-124.115281,675,0.932143,0.762212,1.14175,0.892468,0.929528,dist_bus,675,0.929528,0.929528,0.932143,RECOVERED,1.001029,0.984,3.929,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.966,1,4743,NEXT_STEP,True,1.000897,-124.119825,675,0.941062,0.853314,1.116867,0.853003,0.939637,dist_bus,675,0.939637,0.939637,0.941062,RECOVERED,1.000897,0.932,3.716,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.996,1,4745,ITERATING,True,1.002602,-124.118616,675,0.943642,0.862481,1.116811,0.851633,0.942273,dist_bus,675,0.942273,0.942273,0.943642,RECOVERED,1.002602,0.928,3.7,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
42.999,1,4746,NEXT_STEP,True,1.002727,-124.118988,675,0.93204,0.745183,1.148857,0.90208,0.929066,dist_bus,675,0.929066,0.929066,0.93204,RECOVERED,1.002727,0.993,3.968,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.029,1,4748,ITERATING,True,1.000483,-124.185072,675,0.928081,0.728109,1.150758,0.905375,0.924793,dist_bus,675,0.924793,0.924793,0.928081,RECOVERED,1.000483,0.998,3.987,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.032,1,4749,NEXT_STEP,True,1.000202,-124.191361,675,0.942906,0.880499,1.109085,0.839134,0.941636,dist_bus,675,0.941636,0.941636,0.942906,RECOVERED,1.000202,0.913,3.637,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.062,1,4751,ITERATING,True,1.003047,-124.171045,675,0.947278,0.897432,1.108697,0.835705,0.946053,dist_bus,675,0.946053,0.946053,0.947278,RECOVERED,1.003047,0.904,3.603,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.065,1,4752,NEXT_STEP,True,1.003267,-124.169102,675,0.957509,0.840957,1.113012,0.918557,0.956174,dist_bus,675,0.956174,0.956174,0.957509,RECOVERED,1.003267,1.015,4.062,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.095,1,4754,ITERATING,True,1.004978,-124.155237,675,0.945219,0.826124,1.127447,0.882087,0.943551,dist_bus,675,0.943551,0.943551,0.945219,RECOVERED,1.004978,0.931,3.711,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.098,1,4755,NEXT_STEP,True,1.002743,-124.203129,675,0.935664,0.796371,1.135373,0.875249,0.933568,dist_bus,675,0.933568,0.933568,0.935664,RECOVERED,1.002743,0.982,3.925,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.128,1,4757,ITERATING,True,1.001471,-124.254813,675,0.93557,0.794938,1.133283,0.878487,0.933483,dist_bus,675,0.933483,0.933483,0.93557,RECOVERED,1.001471,0.97,3.873,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.131,1,4758,NEXT_STEP,True,1.001672,-124.253584,675,0.939249,0.823746,1.125362,0.868639,0.937544,dist_bus,675,0.937544,0.937544,0.939249,RECOVERED,1.001672,0.949,3.783,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.161,1,4760,ITERATING,True,1.002219,-124.271872,675,0.939877,0.826198,1.125565,0.867867,0.938192,dist_bus,675,0.938192,0.938192,0.939877,RECOVERED,1.002219,0.949,3.786,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.164,1,4761,NEXT_STEP,True,1.002221,-124.274631,675,0.936369,0.791767,1.13492,0.882419,0.934229,dist_bus,675,0.934229,0.934229,0.936369,RECOVERED,1.002221,0.969,3.869,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.194,1,4763,ITERATING,True,1.001504,-124.314456,675,0.935336,0.78816,1.134971,0.882878,0.933152,dist_bus,675,0.933152,0.933152,0.935336,RECOVERED,1.001504,0.97,3.872,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.197,1,4764,NEXT_STEP,True,1.001455,-124.317834,675,0.939544,0.830507,1.123407,0.864719,0.937913,dist_bus,675,0.937913,0.937913,0.939544,RECOVERED,1.001455,0.946,3.771,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.227,1,4766,ITERATING,True,1.002222,-124.331858,675,0.940699,0.834443,1.123413,0.864242,0.939102,dist_bus,675,0.939102,0.939102,0.940699,RECOVERED,1.002222,0.944,3.765,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.23,1,4767,NEXT_STEP,True,1.002275,-124.33362,675,0.935514,0.78211,1.137676,0.886755,0.933222,dist_bus,675,0.933222,0.933222,0.935514,RECOVERED,1.002275,0.974,3.887,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.26,1,4769,ITERATING,True,1.001256,-124.378252,675,0.93395,0.776338,1.137952,0.887559,0.931579,dist_bus,675,0.931579,0.931579,0.93395,RECOVERED,1.001256,0.976,3.894,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.263,1,4770,NEXT_STEP,True,1.001173,-124.382073,675,0.940358,0.841313,1.120195,0.859564,0.938835,dist_bus,675,0.938835,0.938835,0.940358,RECOVERED,1.001173,0.938,3.741,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.293,1,4772,ITERATING,True,1.002382,-124.388309,675,0.942169,0.847479,1.120223,0.858803,0.940693,dist_bus,675,0.940693,0.940693,0.942169,RECOVERED,1.002382,0.936,3.731,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.296,1,4773,NEXT_STEP,True,1.002466,-124.38944,675,0.934104,0.766132,1.142441,0.89374,0.931536,dist_bus,675,0.931536,0.931536,0.934104,RECOVERED,1.002466,0.982,3.92,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.326,1,4775,ITERATING,True,1.000906,-124.443094,675,0.931594,0.756354,1.143148,0.895281,0.928873,dist_bus,675,0.928873,0.928873,0.931594,RECOVERED,1.000906,0.985,3.931,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.329,1,4776,NEXT_STEP,True,1.000757,-124.447706,675,0.941621,0.858453,1.115211,0.851199,0.94024,dist_bus,675,0.94024,0.94024,0.941621,RECOVERED,1.000757,0.927,3.692,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.359,1,4778,ITERATING,True,1.002671,-124.441846,675,0.944483,0.86844,1.115231,0.849778,0.943157,dist_bus,675,0.943157,0.943157,0.944483,RECOVERED,1.002671,0.922,3.675,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.362,1,4779,NEXT_STEP,True,1.002804,-124.441898,675,0.931455,0.737317,1.151119,0.905929,0.928317,dist_bus,675,0.928317,0.928317,0.931455,RECOVERED,1.002804,0.995,3.974,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.392,1,4781,ITERATING,True,1.000286,-124.511438,675,0.926944,0.717711,1.153397,0.909725,0.923429,dist_bus,675,0.923429,0.923429,0.926944,RECOVERED,1.000286,1.0,3.995,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.395,1,4782,NEXT_STEP,True,0.999957,-124.518112,675,0.943574,0.888263,1.106671,0.835788,0.942337,dist_bus,675,0.942337,0.942337,0.943574,RECOVERED,0.999957,0.905,3.604,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.425,1,4784,ITERATING,True,1.003149,-124.490976,675,0.948465,0.907422,1.106236,0.831738,0.947259,dist_bus,675,0.947259,0.947259,0.948465,RECOVERED,1.003149,0.895,3.565,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.428,1,4785,NEXT_STEP,True,1.003392,-124.488262,675,0.95739,0.837151,1.114211,0.92081,0.956004,dist_bus,675,0.956004,0.956004,0.95739,RECOVERED,1.003392,1.02,4.079,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.458,1,4787,ITERATING,True,1.004871,-124.478052,675,0.944773,0.821307,1.128495,0.884517,0.943048,dist_bus,675,0.943048,0.943048,0.944773,RECOVERED,1.004871,0.933,3.715,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.461,1,4788,NEXT_STEP,True,1.002624,-124.526017,675,0.936326,0.802081,1.133488,0.873409,0.934314,dist_bus,675,0.934314,0.934314,0.936326,RECOVERED,1.002624,0.977,3.902,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.491,1,4790,ITERATING,True,1.001565,-124.572944,675,0.936536,0.801815,1.131356,0.876438,0.934549,dist_bus,675,0.934549,0.934549,0.936536,RECOVERED,1.001565,0.965,3.848,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.494,1,4791,NEXT_STEP,True,1.001779,-124.571429,675,0.938904,0.81739,1.127053,0.872269,0.937126,dist_bus,675,0.937126,0.937126,0.938904,RECOVERED,1.001779,0.951,3.79,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.524,1,4793,ITERATING,True,1.00208,-124.592837,675,0.939153,0.818431,1.127287,0.87174,0.937382,dist_bus,675,0.937382,0.937382,0.939153,RECOVERED,1.00208,0.952,3.795,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.527,1,4794,NEXT_STEP,True,1.002062,-124.595831,675,0.937296,0.80081,1.13205,0.879028,0.935293,dist_bus,675,0.935293,0.935293,0.937296,RECOVERED,1.002062,0.963,3.839,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.557,1,4796,ITERATING,True,1.001665,-124.629063,675,0.936772,0.799165,1.131971,0.879178,0.93475,dist_bus,675,0.93475,0.93475,0.936772,RECOVERED,1.001665,0.963,3.839,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.56,1,4797,NEXT_STEP,True,1.001645,-124.631934,675,0.938912,0.820346,1.126197,0.870194,0.937169,dist_bus,675,0.937169,0.937169,0.938912,RECOVERED,1.001645,0.95,3.788,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.59,1,4799,ITERATING,True,1.002017,-124.651604,675,0.939472,0.822203,1.126209,0.870004,0.937747,dist_bus,675,0.937747,0.937747,0.939472,RECOVERED,1.002017,0.95,3.785,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.593,1,4800,NEXT_STEP,True,1.002042,-124.653785,675,0.936919,0.796591,1.133169,0.880996,0.934856,dist_bus,675,0.934856,0.934856,0.936919,RECOVERED,1.002042,0.964,3.845,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.623,1,4802,ITERATING,True,1.001532,-124.688645,675,0.936183,0.794102,1.133189,0.881259,0.934091,dist_bus,675,0.934091,0.934091,0.936183,RECOVERED,1.001532,0.965,3.848,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.626,1,4803,NEXT_STEP,True,1.001497,-124.691745,675,0.939285,0.825198,1.124697,0.86796,0.9376,dist_bus,675,0.9376,0.9376,0.939285,RECOVERED,1.001497,0.947,3.774,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.656,1,4805,ITERATING,True,1.002077,-124.707627,675,0.940148,0.827985,1.124744,0.867715,0.938489,dist_bus,675,0.938489,0.938489,0.940148,RECOVERED,1.002077,0.946,3.769,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.659,1,4806,NEXT_STEP,True,1.002118,-124.709471,675,0.93638,0.790149,1.135063,0.883928,0.93422,dist_bus,675,0.93422,0.93422,0.93638,RECOVERED,1.002118,0.968,3.859,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.689,1,4808,ITERATING,True,1.001384,-124.748119,675,0.935301,0.786421,1.135138,0.884345,0.933094,dist_bus,675,0.933094,0.933094,0.935301,RECOVERED,1.001384,0.969,3.863,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.692,1,4809,NEXT_STEP,True,1.001332,-124.751448,675,0.939875,0.832419,1.122557,0.86465,0.938271,dist_bus,675,0.938271,0.938271,0.939875,RECOVERED,1.001332,0.942,3.753,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.722,1,4811,ITERATING,True,1.002205,-124.762204,675,0.941156,0.836501,1.122662,0.864307,0.939587,dist_bus,675,0.939587,0.939587,0.941156,RECOVERED,1.002205,0.941,3.747,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.725,1,4812,NEXT_STEP,True,1.002264,-124.763684,675,0.93556,0.780344,1.13801,0.888325,0.933242,dist_bus,675,0.933242,0.933242,0.93556,RECOVERED,1.002264,0.973,3.879,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.755,1,4814,ITERATING,True,1.001184,-124.808221,675,0.933924,0.774462,1.13824,0.889071,0.931524,dist_bus,675,0.931524,0.931524,0.933924,RECOVERED,1.001184,0.974,3.886,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.758,1,4815,NEXT_STEP,True,1.001102,-124.811887,675,0.940747,0.843287,1.119395,0.85956,0.93925,dist_bus,675,0.93925,0.93925,0.940747,RECOVERED,1.001102,0.935,3.723,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.788,1,4817,ITERATING,True,1.002404,-124.815335,675,0.942656,0.849485,1.119537,0.858947,0.941205,dist_bus,675,0.941205,0.941205,0.942656,RECOVERED,1.002404,0.932,3.713,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.791,1,4818,NEXT_STEP,True,1.002489,-124.816354,675,0.934173,0.764405,1.142825,0.895289,0.931575,dist_bus,675,0.931575,0.931575,0.934173,RECOVERED,1.002489,0.981,3.912,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.821,1,4820,ITERATING,True,1.000863,-124.870053,675,0.931597,0.754634,1.143447,0.896709,0.928844,dist_bus,675,0.928844,0.928844,0.931597,RECOVERED,1.000863,0.983,3.923,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.824,1,4821,NEXT_STEP,True,1.000716,-124.874502,675,0.942013,0.860127,1.114523,0.851391,0.940652,dist_bus,675,0.940652,0.940652,0.942013,RECOVERED,1.000716,0.923,3.675,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.854,1,4823,ITERATING,True,1.002709,-124.866258,675,0.944942,0.869948,1.114686,0.850191,0.943633,dist_bus,675,0.943633,0.943633,0.944942,RECOVERED,1.002709,0.919,3.658,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.857,1,4824,NEXT_STEP,True,1.002839,-124.866257,675,0.93158,0.736185,1.151369,0.907185,0.928417,dist_bus,675,0.928417,0.928417,0.93158,RECOVERED,1.002839,0.993,3.966,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.887,1,4826,ITERATING,True,1.000267,-124.935756,675,0.927057,0.717006,1.153461,0.910704,0.923524,dist_bus,675,0.923524,0.923524,0.927057,RECOVERED,1.000267,0.998,3.985,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.89,1,4827,NEXT_STEP,True,0.999948,-124.942182,675,0.943914,0.888901,1.106266,0.836576,0.942689,dist_bus,675,0.942689,0.942689,0.943914,RECOVERED,0.999948,0.902,3.59,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.92,1,4829,ITERATING,True,1.003183,-124.913398,675,0.948796,0.90735,1.106044,0.832993,0.947602,dist_bus,675,0.947602,0.947602,0.948796,RECOVERED,1.003183,0.893,3.552,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.923,1,4830,NEXT_STEP,True,1.003416,-124.910835,675,0.957563,0.837547,1.114045,0.921098,0.956183,dist_bus,675,0.956183,0.956183,0.957563,RECOVERED,1.003416,1.018,4.067,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.953,1,4832,ITERATING,True,1.004876,-124.900104,675,0.945025,0.821919,1.12821,0.884947,0.943311,dist_bus,675,0.943311,0.943311,0.945025,RECOVERED,1.004876,0.931,3.704,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.956,1,4833,NEXT_STEP,True,1.002646,-124.94767,675,0.936613,0.801954,1.133363,0.874523,0.934604,dist_bus,675,0.934604,0.934604,0.936613,RECOVERED,1.002646,0.974,3.889,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.986,1,4835,ITERATING,True,1.00159,-124.99371,675,0.936794,0.801648,1.131265,0.877471,0.934808,dist_bus,675,0.934808,0.934808,0.936794,RECOVERED,1.00159,0.963,3.837,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
43.989,1,4836,NEXT_STEP,True,1.0018,-124.992206,675,0.939236,0.8181,1.12673,0.872877,0.937471,dist_bus,675,0.937471,0.937471,0.939236,RECOVERED,1.0018,0.948,3.777,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.019,1,4838,ITERATING,True,1.002118,-125.012511,675,0.939513,0.819199,1.126967,0.872371,0.937756,dist_bus,675,0.937756,0.937756,0.939513,RECOVERED,1.002118,0.949,3.782,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.022,1,4839,NEXT_STEP,True,1.002103,-125.015396,675,0.937554,0.800623,1.131996,0.880044,0.935551,dist_bus,675,0.935551,0.935551,0.937554,RECOVERED,1.002103,0.961,3.828,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.052,1,4841,ITERATING,True,1.001688,-125.048206,675,0.937007,0.798934,1.131907,0.880179,0.934985,dist_bus,675,0.934985,0.934985,0.937007,RECOVERED,1.001688,0.961,3.829,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.055,1,4842,NEXT_STEP,True,1.001668,-125.05101,675,0.939257,0.821089,1.125861,0.87082,0.937527,dist_bus,675,0.937527,0.937527,0.939257,RECOVERED,1.001668,0.948,3.775,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.085,1,4844,ITERATING,True,1.002063,-125.0696,675,0.939838,0.822923,1.125909,0.870681,0.938126,dist_bus,675,0.938126,0.938126,0.939838,RECOVERED,1.002063,0.947,3.772,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.088,1,4845,NEXT_STEP,True,1.002086,-125.071727,675,0.937182,0.796475,1.133104,0.881968,0.93512,dist_bus,675,0.93512,0.93512,0.937182,RECOVERED,1.002086,0.962,3.835,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.118,1,4847,ITERATING,True,1.001559,-125.106253,675,0.936436,0.794048,1.133085,0.882174,0.934345,dist_bus,675,0.934345,0.934345,0.936436,RECOVERED,1.001559,0.963,3.837,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.121,1,4848,NEXT_STEP,True,1.001526,-125.10926,675,0.939617,0.825739,1.12442,0.868693,0.937943,dist_bus,675,0.937943,0.937943,0.939617,RECOVERED,1.001526,0.945,3.761,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.151,1,4850,ITERATING,True,1.002121,-125.124272,675,0.940485,0.82842,1.124513,0.868523,0.938836,dist_bus,675,0.938836,0.938836,0.940485,RECOVERED,1.002121,0.944,3.757,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.154,1,4851,NEXT_STEP,True,1.00216,-125.126102,675,0.936672,0.790372,1.134904,0.88474,0.934517,dist_bus,675,0.934517,0.934517,0.936672,RECOVERED,1.00216,0.965,3.847,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.184,1,4853,ITERATING,True,1.00142,-125.164303,675,0.935606,0.786836,1.134918,0.885063,0.933407,dist_bus,675,0.933407,0.933407,0.935606,RECOVERED,1.00142,0.966,3.851,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.187,1,4854,NEXT_STEP,True,1.001371,-125.167513,675,0.940173,0.832485,1.122413,0.86562,0.938574,dist_bus,675,0.938574,0.938574,0.940173,RECOVERED,1.001371,0.94,3.742,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.217,1,4856,ITERATING,True,1.002241,-125.177781,675,0.941427,0.836308,1.12258,0.865392,0.93986,dist_bus,675,0.93986,0.93986,0.941427,RECOVERED,1.002241,0.939,3.736,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.22,1,4857,NEXT_STEP,True,1.002296,-125.179302,675,0.935916,0.781343,1.137624,0.888781,0.933616,dist_bus,675,0.933616,0.933616,0.935916,RECOVERED,1.002296,0.97,3.866,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.25,1,4859,ITERATING,True,1.001235,-125.223023,675,0.934346,0.775929,1.137748,0.889359,0.931972,dist_bus,675,0.931972,0.931972,0.934346,RECOVERED,1.001235,0.972,3.872,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.253,1,4860,NEXT_STEP,True,1.001162,-125.22652,675,0.940976,0.842384,1.119522,0.861022,0.939477,dist_bus,675,0.939477,0.939477,0.940976,RECOVERED,1.001162,0.933,3.714,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.283,1,4862,ITERATING,True,1.002425,-125.230157,675,0.942796,0.848035,1.119749,0.860603,0.941338,dist_bus,675,0.941338,0.941338,0.942796,RECOVERED,1.002425,0.931,3.705,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.286,1,4863,NEXT_STEP,True,1.0025,-125.231299,675,0.934682,0.767128,1.141926,0.89499,0.932134,dist_bus,675,0.932134,0.932134,0.934682,RECOVERED,1.0025,0.977,3.896,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.316,1,4865,ITERATING,True,1.000948,-125.283337,675,0.932294,0.758483,1.142328,0.896071,0.929614,dist_bus,675,0.929614,0.929614,0.932294,RECOVERED,1.000948,0.98,3.905,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.319,1,4866,NEXT_STEP,True,1.000823,-125.287475,675,0.942115,0.857271,1.115194,0.853881,0.940741,dist_bus,675,0.940741,0.940741,0.942115,RECOVERED,1.000823,0.923,3.671,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.349,1,4868,ITERATING,True,1.002697,-125.280771,675,0.94482,0.865908,1.115489,0.853063,0.943495,dist_bus,675,0.943495,0.943495,0.94482,RECOVERED,1.002697,0.919,3.657,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
