t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
44.352,1,4869,NEXT_STEP,True,1.00281,-125.281113,675,0.932505,0.743234,1.14918,0.905103,0.929491,dist_bus,675,0.929491,0.929491,0.932505,RECOVERED,1.00281,0.989,3.942,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.382,1,4871,ITERATING,True,1.000447,-125.346831,675,0.928567,0.72756,1.150539,0.907603,0.925266,dist_bus,675,0.925266,0.925266,0.928567,RECOVERED,1.000447,0.992,3.958,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.385,1,4872,NEXT_STEP,True,1.000195,-125.352424,675,0.943773,0.881387,1.108225,0.841708,0.942535,dist_bus,675,0.942535,0.942535,0.943773,RECOVERED,1.000195,0.905,3.6,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.415,1,4874,ITERATING,True,1.003105,-125.328557,675,0.948049,0.896259,1.108394,0.839495,0.946853,dist_bus,675,0.946853,0.946853,0.948049,RECOVERED,1.003105,0.898,3.571,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.418,1,4875,NEXT_STEP,True,1.003294,-125.327074,675,0.957993,0.842414,1.112386,0.91918,0.956682,dist_bus,675,0.956682,0.956682,0.957993,RECOVERED,1.003294,1.008,4.024,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.448,1,4877,ITERATING,True,1.004973,-125.311382,675,0.945938,0.828118,1.126544,0.883151,0.944304,dist_bus,675,0.944304,0.944304,0.945938,RECOVERED,1.004973,0.925,3.679,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.451,1,4878,NEXT_STEP,True,1.002784,-125.358222,675,0.936403,0.795736,1.135094,0.87838,0.934308,dist_bus,675,0.934308,0.934308,0.936403,RECOVERED,1.002784,0.975,3.891,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.481,1,4880,ITERATING,True,1.001502,-125.407731,675,0.93622,0.794294,1.133049,0.881317,0.934133,dist_bus,675,0.934133,0.934133,0.93622,RECOVERED,1.001502,0.964,3.842,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.484,1,4881,NEXT_STEP,True,1.001691,-125.40649,675,0.94014,0.825744,1.124393,0.870285,0.938472,dist_bus,675,0.938472,0.938472,0.94014,RECOVERED,1.001691,0.942,3.747,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.514,1,4883,ITERATING,True,1.002293,-125.421559,675,0.940824,0.828036,1.124698,0.869738,0.939174,dist_bus,675,0.939174,0.939174,0.940824,RECOVERED,1.002293,0.942,3.749,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.517,1,4884,NEXT_STEP,True,1.002294,-125.424114,675,0.937069,0.791619,1.134632,0.884955,0.934933,dist_bus,675,0.934933,0.934933,0.937069,RECOVERED,1.002294,0.964,3.838,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.547,1,4886,ITERATING,True,1.001536,-125.462494,675,0.936027,0.788363,1.134535,0.885182,0.933852,dist_bus,675,0.933852,0.933852,0.936027,RECOVERED,1.001536,0.964,3.841,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.55,1,4887,NEXT_STEP,True,1.001495,-125.465536,675,0.940389,0.831557,1.122691,0.866919,0.938784,dist_bus,675,0.938784,0.938784,0.940389,RECOVERED,1.001495,0.939,3.736,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.58,1,4889,ITERATING,True,1.00229,-125.476892,675,0.941523,0.834966,1.122867,0.866736,0.939947,dist_bus,675,0.939947,0.939947,0.941523,RECOVERED,1.00229,0.938,3.731,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.583,1,4890,NEXT_STEP,True,1.002333,-125.478624,675,0.936347,0.783583,1.136928,0.888528,0.934084,dist_bus,675,0.934084,0.934084,0.936347,RECOVERED,1.002333,0.967,3.854,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.613,1,4892,ITERATING,True,1.001325,-125.521085,675,0.934893,0.778833,1.136936,0.888911,0.932568,dist_bus,675,0.932568,0.932568,0.934893,RECOVERED,1.001325,0.969,3.859,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.616,1,4893,NEXT_STEP,True,1.001261,-125.524418,675,0.941048,0.840176,1.120093,0.862876,0.939533,dist_bus,675,0.939533,0.939533,0.941048,RECOVERED,1.001261,0.933,3.711,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.646,1,4895,ITERATING,True,1.002418,-125.52949,675,0.942696,0.845136,1.120354,0.862597,0.941218,dist_bus,675,0.941218,0.941218,0.942696,RECOVERED,1.002418,0.931,3.704,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.649,1,4896,NEXT_STEP,True,1.002483,-125.530804,675,0.93528,0.771485,1.140556,0.893799,0.932811,dist_bus,675,0.932811,0.932811,0.93528,RECOVERED,1.002483,0.974,3.879,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.679,1,4898,ITERATING,True,1.001059,-125.580321,675,0.933152,0.764147,1.140754,0.894556,0.930576,dist_bus,675,0.930576,0.930576,0.933152,RECOVERED,1.001059,0.975,3.886,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.682,1,4899,NEXT_STEP,True,1.000955,-125.584137,675,0.942018,0.852832,1.116367,0.856855,0.940615,dist_bus,675,0.940615,0.940615,0.942018,RECOVERED,1.000955,0.924,3.675,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.712,1,4901,ITERATING,True,1.002639,-125.580229,675,0.944411,0.860128,1.116741,0.856364,0.943054,dist_bus,675,0.943054,0.943054,0.944411,RECOVERED,1.002639,0.921,3.663,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.715,1,4902,NEXT_STEP,True,1.002734,-125.580926,675,0.933526,0.752096,1.146433,0.90205,0.930691,dist_bus,675,0.930691,0.930691,0.933526,RECOVERED,1.002734,0.983,3.917,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.745,1,4904,ITERATING,True,1.000647,-125.641637,675,0.930224,0.739815,1.14718,0.903678,0.92718,dist_bus,675,0.92718,0.92718,0.930224,RECOVERED,1.000647,0.986,3.93,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.748,1,4905,NEXT_STEP,True,1.000459,-125.646443,675,0.943414,0.872332,1.110687,0.847223,0.942141,dist_bus,675,0.942141,0.942141,0.943414,RECOVERED,1.000459,0.91,3.617,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.778,1,4907,ITERATING,True,1.002974,-125.628626,675,0.947025,0.883989,1.111095,0.84599,0.945799,dist_bus,675,0.945799,0.945799,0.947025,RECOVERED,1.002974,0.905,3.597,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.781,1,4908,NEXT_STEP,True,1.003123,-125.628082,675,0.930102,0.716314,1.157276,0.916717,0.92649,dist_bus,675,0.92649,0.92649,0.930102,RECOVERED,1.003123,0.998,3.981,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.811,1,4910,ITERATING,True,0.999864,-125.708126,675,0.954975,0.840296,1.108221,0.91641,0.95368,dist_bus,675,0.95368,0.95368,0.954975,RECOVERED,0.999864,1.004,4.005,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.814,1,4911,NEXT_STEP,True,1.004759,-125.621444,675,0.934136,0.794745,1.140869,0.866793,0.931951,dist_bus,675,0.931951,0.931951,0.934136,RECOVERED,1.004759,1.011,4.036,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.844,1,4913,ITERATING,True,1.000652,-125.725334,675,0.934554,0.794744,1.132343,0.876574,0.932477,dist_bus,675,0.932477,0.932477,0.934554,RECOVERED,1.000652,0.971,3.869,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.847,1,4914,NEXT_STEP,True,1.001456,-125.711825,675,0.940429,0.823597,1.124149,0.873542,0.938751,dist_bus,675,0.938751,0.938751,0.940429,RECOVERED,1.001456,0.936,3.722,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.877,1,4916,ITERATING,True,1.002279,-125.722966,675,0.940821,0.825184,1.125231,0.872049,0.939144,dist_bus,675,0.939144,0.939144,0.940821,RECOVERED,1.002279,0.941,3.744,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.88,1,4917,NEXT_STEP,True,1.002196,-125.727152,675,0.93737,0.794699,1.133572,0.883838,0.935284,dist_bus,675,0.935284,0.935284,0.93737,RECOVERED,1.002196,0.961,3.826,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.91,1,4919,ITERATING,True,1.001558,-125.76344,675,0.936574,0.792169,1.133394,0.88416,0.934459,dist_bus,675,0.934459,0.934459,0.936574,RECOVERED,1.001558,0.961,3.825,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.913,1,4920,NEXT_STEP,True,1.001539,-125.766123,675,0.940225,0.827781,1.123624,0.869271,0.938583,dist_bus,675,0.938583,0.938583,0.940225,RECOVERED,1.001539,0.94,3.738,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.943,1,4922,ITERATING,True,1.002218,-125.779426,675,0.941179,0.830564,1.123809,0.869165,0.939561,dist_bus,675,0.939561,0.939561,0.941179,RECOVERED,1.002218,0.939,3.734,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.946,1,4923,NEXT_STEP,True,1.002256,-125.78125,675,0.936919,0.788523,1.135328,0.886906,0.934738,dist_bus,675,0.934738,0.934738,0.936919,RECOVERED,1.002256,0.964,3.836,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.976,1,4925,ITERATING,True,1.001436,-125.820571,675,0.935762,0.784867,1.135273,0.887145,0.933535,dist_bus,675,0.933535,0.933535,0.935762,RECOVERED,1.001436,0.964,3.839,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
44.979,1,4926,NEXT_STEP,True,1.001387,-125.823741,675,0.940778,0.83454,1.12162,0.866173,0.939209,dist_bus,675,0.939209,0.939209,0.940778,RECOVERED,1.001387,0.935,3.719,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.009,1,4928,ITERATING,True,1.002342,-125.832305,675,0.942126,0.838454,1.121875,0.866049,0.94059,dist_bus,675,0.94059,0.94059,0.942126,RECOVERED,1.002342,0.934,3.713,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.012,1,4929,NEXT_STEP,True,1.002396,-125.833802,675,0.936154,0.77945,1.138078,0.890933,0.933824,dist_bus,675,0.933824,0.933824,0.936154,RECOVERED,1.002396,0.968,3.855,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.042,1,4931,ITERATING,True,1.001251,-125.878752,675,0.934493,0.773987,1.13811,0.891384,0.932089,dist_bus,675,0.932089,0.932089,0.934493,RECOVERED,1.001251,0.97,3.86,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.045,1,4932,NEXT_STEP,True,1.001178,-125.882195,675,0.94157,0.844275,1.118764,0.861673,0.940098,dist_bus,675,0.940098,0.940098,0.94157,RECOVERED,1.001178,0.929,3.691,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.075,1,4934,ITERATING,True,1.002523,-125.884201,675,0.943466,0.849843,1.119119,0.861436,0.942034,dist_bus,675,0.942034,0.942034,0.943466,RECOVERED,1.002523,0.927,3.683,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.078,1,4935,NEXT_STEP,True,1.002596,-125.885378,675,0.934938,0.765582,1.142293,0.896937,0.932361,dist_bus,675,0.932361,0.932361,0.934938,RECOVERED,1.002596,0.975,3.884,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.108,1,4937,ITERATING,True,1.000969,-125.938532,675,0.93249,0.757102,1.142555,0.897812,0.929784,dist_bus,675,0.929784,0.929784,0.93249,RECOVERED,1.000969,0.977,3.892,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.111,1,4938,NEXT_STEP,True,1.000848,-125.942564,675,0.942665,0.858502,1.114604,0.854888,0.941311,dist_bus,675,0.941311,0.941311,0.942665,RECOVERED,1.000848,0.919,3.65,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.141,1,4940,ITERATING,True,1.002785,-125.934627,675,0.945404,0.8668,1.115062,0.85435,0.944097,dist_bus,675,0.944097,0.944097,0.945404,RECOVERED,1.002785,0.915,3.637,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.144,1,4941,NEXT_STEP,True,1.002892,-125.935064,675,0.932856,0.742898,1.149204,0.906467,0.929833,dist_bus,675,0.929833,0.929833,0.932856,RECOVERED,1.002892,0.986,3.928,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.174,1,4943,ITERATING,True,1.00049,-126.001318,675,0.928961,0.728035,1.150286,0.908561,0.925668,dist_bus,675,0.925668,0.925668,0.928961,RECOVERED,1.00049,0.989,3.943,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.177,1,4944,NEXT_STEP,True,1.000255,-126.00666,675,0.944228,0.880997,1.108058,0.843629,0.943003,dist_bus,675,0.943003,0.943003,0.944228,RECOVERED,1.000255,0.902,3.583,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.207,1,4946,ITERATING,True,1.003169,-125.982564,675,0.948427,0.894835,1.108469,0.841977,0.947244,dist_bus,675,0.947244,0.947244,0.948427,RECOVERED,1.003169,0.895,3.557,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.21,1,4947,NEXT_STEP,True,1.003343,-125.981413,675,0.928376,0.697298,1.163016,0.924814,0.924298,dist_bus,675,0.924298,0.924298,0.928376,RECOVERED,1.003343,1.004,4.004,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.24,1,4949,ITERATING,True,0.999474,-126.071515,675,0.9542,0.834286,1.109368,0.918946,0.95283,dist_bus,675,0.95283,0.95283,0.9542,RECOVERED,0.999474,1.012,4.036,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.243,1,4950,NEXT_STEP,True,1.004687,-125.981186,675,0.934972,0.801169,1.138847,0.864898,0.932877,dist_bus,675,0.932877,0.932877,0.934972,RECOVERED,1.004687,1.005,4.009,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.273,1,4952,ITERATING,True,1.000829,-126.081225,675,0.935666,0.802104,1.130378,0.874517,0.933693,dist_bus,675,0.933693,0.933693,0.935666,RECOVERED,1.000829,0.965,3.844,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.276,1,4953,NEXT_STEP,True,1.001634,-126.067769,675,0.940028,0.816366,1.126209,0.877508,0.938261,dist_bus,675,0.938261,0.938261,0.940028,RECOVERED,1.001634,0.939,3.733,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.306,1,4955,ITERATING,True,1.00218,-126.084072,675,0.940041,0.816784,1.127209,0.876131,0.938266,dist_bus,675,0.938266,0.938266,0.940041,RECOVERED,1.00218,0.945,3.756,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.309,1,4956,NEXT_STEP,True,1.002084,-126.088522,675,0.938335,0.803615,1.130785,0.880605,0.936381,dist_bus,675,0.936381,0.936381,0.938335,RECOVERED,1.002084,0.954,3.797,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.339,1,4958,ITERATING,True,1.001781,-126.119436,675,0.938027,0.802712,1.13059,0.880778,0.936065,dist_bus,675,0.936065,0.936065,0.938027,RECOVERED,1.001781,0.954,3.794,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.342,1,4959,NEXT_STEP,True,1.001784,-126.121859,675,0.939601,0.817512,1.126557,0.874736,0.937838,dist_bus,675,0.937838,0.937838,0.939601,RECOVERED,1.001784,0.945,3.757,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.372,1,4961,ITERATING,True,1.002069,-126.142385,675,0.939991,0.818557,1.126665,0.874751,0.938238,dist_bus,675,0.938238,0.938238,0.939991,RECOVERED,1.002069,0.945,3.755,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.375,1,4962,NEXT_STEP,True,1.002082,-126.1447,675,0.938236,0.801513,1.131302,0.881893,0.936254,dist_bus,675,0.936254,0.936254,0.938236,RECOVERED,1.002082,0.955,3.797,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.405,1,4964,ITERATING,True,1.001744,-126.176115,675,0.937787,0.800209,1.131216,0.881935,0.935791,dist_bus,675,0.935791,0.935791,0.937787,RECOVERED,1.001744,0.955,3.798,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.408,1,4965,NEXT_STEP,True,1.001729,-126.178864,675,0.939824,0.820019,1.125801,0.873653,0.938093,dist_bus,675,0.938093,0.938093,0.939824,RECOVERED,1.001729,0.943,3.749,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.438,1,4967,ITERATING,True,1.002113,-126.197679,675,0.940368,0.821532,1.125913,0.873659,0.938651,dist_bus,675,0.938651,0.938651,0.940368,RECOVERED,1.002113,0.943,3.747,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.441,1,4968,NEXT_STEP,True,1.002135,-126.199842,675,0.938001,0.798393,1.132235,0.883375,0.935974,dist_bus,675,0.935974,0.935974,0.938001,RECOVERED,1.002135,0.956,3.803,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.471,1,4970,ITERATING,True,1.001682,-126.233327,675,0.937385,0.796559,1.132149,0.883449,0.935338,dist_bus,675,0.935338,0.935338,0.937385,RECOVERED,1.001682,0.957,3.805,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.474,1,4971,NEXT_STEP,True,1.00166,-126.236186,675,0.940147,0.823547,1.124747,0.872149,0.93846,dist_bus,675,0.93846,0.93846,0.940147,RECOVERED,1.00166,0.941,3.739,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.504,1,4973,ITERATING,True,1.002184,-126.252661,675,0.940882,0.825573,1.124912,0.872162,0.939213,dist_bus,675,0.939213,0.939213,0.940882,RECOVERED,1.002184,0.94,3.736,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.507,1,4974,NEXT_STEP,True,1.002213,-126.254705,675,0.937661,0.794035,1.133556,0.885392,0.935568,dist_bus,675,0.935568,0.935568,0.937661,RECOVERED,1.002213,0.958,3.812,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.537,1,4976,ITERATING,True,1.001597,-126.291065,675,0.936811,0.791453,1.133467,0.885513,0.934688,dist_bus,675,0.934688,0.934688,0.936811,RECOVERED,1.001597,0.959,3.815,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.54,1,4977,NEXT_STEP,True,1.001565,-126.294072,675,0.940577,0.828379,1.123313,0.870039,0.938946,dist_bus,675,0.938946,0.938946,0.940577,RECOVERED,1.001565,0.937,3.725,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.57,1,4979,ITERATING,True,1.002281,-126.307317,675,0.941579,0.83117,1.123537,0.87003,0.939973,dist_bus,675,0.939973,0.939973,0.941579,RECOVERED,1.002281,0.936,3.721,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.573,1,4980,NEXT_STEP,True,1.00232,-126.309174,675,0.937163,0.78789,1.135429,0.888171,0.934974,dist_bus,675,0.934974,0.934974,0.937163,RECOVERED,1.00232,0.962,3.826,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.603,1,4982,ITERATING,True,1.001477,-126.349543,675,0.935986,0.784277,1.135334,0.888349,0.933752,dist_bus,675,0.933752,0.933752,0.935986,RECOVERED,1.001477,0.963,3.829,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.606,1,4983,NEXT_STEP,True,1.00143,-126.352748,675,0.941144,0.834983,1.12136,0.867089,0.939586,dist_bus,675,0.939586,0.939586,0.941144,RECOVERED,1.00143,0.933,3.706,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.636,1,4985,ITERATING,True,1.002411,-126.3615,675,0.942512,0.838818,1.121669,0.86705,0.940985,dist_bus,675,0.940985,0.940985,0.942512,RECOVERED,1.002411,0.931,3.7,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.639,1,4986,NEXT_STEP,True,1.002464,-126.363097,675,0.936425,0.779112,1.138108,0.892053,0.93409,dist_bus,675,0.93409,0.93409,0.936425,RECOVERED,1.002464,0.966,3.844,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.669,1,4988,ITERATING,True,1.001301,-126.409037,675,0.93476,0.773799,1.138076,0.892405,0.932353,dist_bus,675,0.932353,0.932353,0.93476,RECOVERED,1.001301,0.968,3.85,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.672,1,4989,NEXT_STEP,True,1.001231,-126.412496,675,0.941913,0.844319,1.118613,0.862808,0.940448,dist_bus,675,0.940448,0.940448,0.941913,RECOVERED,1.001231,0.926,3.679,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.702,1,4991,ITERATING,True,1.002588,-126.414955,675,0.943803,0.849685,1.119033,0.862692,0.942377,dist_bus,675,0.942377,0.942377,0.943803,RECOVERED,1.002588,0.924,3.671,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.705,1,4992,NEXT_STEP,True,1.002657,-126.416267,675,0.935263,0.765922,1.142131,0.897737,0.932693,dist_bus,675,0.932693,0.932693,0.935263,RECOVERED,1.002657,0.973,3.872,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.735,1,4994,ITERATING,True,1.00103,-126.470084,675,0.932854,0.757837,1.142283,0.898442,0.930162,dist_bus,675,0.930162,0.930162,0.932854,RECOVERED,1.00103,0.975,3.88,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.738,1,4995,NEXT_STEP,True,1.000916,-126.474074,675,0.942955,0.857737,1.114667,0.85646,0.941603,dist_bus,675,0.941603,0.941603,0.942955,RECOVERED,1.000916,0.917,3.639,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.768,1,4997,ITERATING,True,1.002834,-126.46706,675,0.945637,0.865584,1.115209,0.856118,0.944331,dist_bus,675,0.944331,0.944331,0.945637,RECOVERED,1.002834,0.914,3.627,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.771,1,4998,NEXT_STEP,True,1.002934,-126.467724,675,0.933323,0.744834,1.148568,0.906566,0.930338,dist_bus,675,0.930338,0.930338,0.933323,RECOVERED,1.002934,0.983,3.914,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.801,1,5000,ITERATING,True,1.00058,-126.533806,675,0.929594,0.73111,1.149391,0.908279,0.926365,dist_bus,675,0.926365,0.926365,0.929594,RECOVERED,1.00058,0.986,3.927,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.804,1,5001,NEXT_STEP,True,1.000368,-126.538939,675,0.944424,0.878492,1.108589,0.846191,0.943199,dist_bus,675,0.943199,0.943199,0.944424,RECOVERED,1.000368,0.901,3.577,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.834,1,5003,ITERATING,True,1.00319,-126.516919,675,0.948437,0.891163,1.109148,0.845001,0.947256,dist_bus,675,0.947256,0.947256,0.948437,RECOVERED,1.00319,0.895,3.554,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.837,1,5004,NEXT_STEP,True,1.003349,-126.516188,675,0.929367,0.704423,1.160842,0.922837,0.925463,dist_bus,675,0.925463,0.925463,0.929367,RECOVERED,1.003349,1.0,3.983,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.867,1,5006,ITERATING,True,0.999678,-126.603767,675,0.954709,0.836766,1.108839,0.918523,0.953372,dist_bus,675,0.953372,0.953372,0.954709,RECOVERED,0.999678,1.006,4.011,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.87,1,5007,NEXT_STEP,True,1.004758,-126.515106,675,0.935105,0.798197,1.139503,0.867616,0.932976,dist_bus,675,0.932976,0.932976,0.935105,RECOVERED,1.004758,1.004,4.001,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.9,1,5009,ITERATING,True,1.000841,-126.616609,675,0.935614,0.798548,1.13119,0.877105,0.933596,dist_bus,675,0.933596,0.933596,0.935614,RECOVERED,1.000841,0.964,3.839,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.903,1,5010,NEXT_STEP,True,1.001625,-126.603557,675,0.940618,0.819829,1.125099,0.876928,0.9389,dist_bus,675,0.9389,0.9389,0.940618,RECOVERED,1.001625,0.935,3.713,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.933,1,5012,ITERATING,True,1.002295,-126.618198,675,0.940825,0.820757,1.126122,0.875595,0.939103,dist_bus,675,0.939103,0.939103,0.940825,RECOVERED,1.002295,0.94,3.735,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.936,1,5013,NEXT_STEP,True,1.002208,-126.622525,675,0.938287,0.799404,1.131964,0.883494,0.936276,dist_bus,675,0.936276,0.936276,0.938287,RECOVERED,1.002208,0.955,3.795,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.966,1,5015,ITERATING,True,1.001744,-126.65666,675,0.93775,0.797819,1.131752,0.88368,0.935722,dist_bus,675,0.935722,0.935722,0.93775,RECOVERED,1.001744,0.954,3.794,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.969,1,5016,NEXT_STEP,True,1.001737,-126.659265,675,0.940309,0.822227,1.125049,0.87365,0.938608,dist_bus,675,0.938608,0.938608,0.940309,RECOVERED,1.001737,0.94,3.732,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
45.999,1,5018,ITERATING,True,1.002207,-126.676994,675,0.940955,0.823991,1.125216,0.873659,0.939272,dist_bus,675,0.939272,0.939272,0.940955,RECOVERED,1.002207,0.939,3.73,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.002,1,5019,NEXT_STEP,True,1.00223,-126.67917,675,0.938046,0.795746,1.132962,0.885431,0.935981,dist_bus,675,0.935981,0.935981,0.938046,RECOVERED,1.00223,0.956,3.799,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.032,1,5021,ITERATING,True,1.00167,-126.71479,675,0.937286,0.793512,1.132848,0.885497,0.935195,dist_bus,675,0.935195,0.935195,0.937286,RECOVERED,1.00167,0.956,3.801,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.035,1,5022,NEXT_STEP,True,1.001643,-126.717745,675,0.940659,0.826325,1.123813,0.871837,0.939008,dist_bus,675,0.939008,0.939008,0.940659,RECOVERED,1.001643,0.937,3.721,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.065,1,5024,ITERATING,True,1.002279,-126.732543,675,0.941543,0.828736,1.124028,0.871866,0.939914,dist_bus,675,0.939914,0.939914,0.941543,RECOVERED,1.002279,0.936,3.717,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.068,1,5025,NEXT_STEP,True,1.002312,-126.734524,675,0.937621,0.790542,1.134534,0.887787,0.935475,dist_bus,675,0.935475,0.935475,0.937621,RECOVERED,1.002312,0.959,3.81,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.098,1,5027,ITERATING,True,1.001562,-126.773431,675,0.93659,0.78748,1.134406,0.887884,0.934407,dist_bus,675,0.934407,0.934407,0.93659,RECOVERED,1.001562,0.959,3.813,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.101,1,5028,NEXT_STEP,True,1.001523,-126.776535,675,0.941143,0.831918,1.122141,0.869369,0.939556,dist_bus,675,0.939556,0.939556,0.941143,RECOVERED,1.001523,0.933,3.704,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.131,1,5030,ITERATING,True,1.002386,-126.787433,675,0.942334,0.835142,1.122449,0.869412,0.940775,dist_bus,675,0.940775,0.940775,0.942334,RECOVERED,1.002386,0.932,3.7,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.134,1,5031,NEXT_STEP,True,1.00243,-126.789213,675,0.937017,0.783326,1.136734,0.89099,0.934754,dist_bus,675,0.934754,0.934754,0.937017,RECOVERED,1.00243,0.962,3.826,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.164,1,5033,ITERATING,True,1.001415,-126.832687,675,0.935597,0.778996,1.136619,0.891176,0.933278,dist_bus,675,0.933278,0.933278,0.935597,RECOVERED,1.001415,0.963,3.83,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.167,1,5034,NEXT_STEP,True,1.00136,-126.83596,675,0.94179,0.839594,1.119868,0.86591,0.940285,dist_bus,675,0.940285,0.940285,0.94179,RECOVERED,1.00136,0.927,3.682,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.197,1,5036,ITERATING,True,1.002533,-126.841624,675,0.943412,0.844063,1.120269,0.865904,0.941941,dist_bus,675,0.941941,0.941941,0.943412,RECOVERED,1.002533,0.926,3.676,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.2,1,5037,NEXT_STEP,True,1.00259,-126.843174,675,0.936109,0.772868,1.139929,0.89553,0.933666,dist_bus,675,0.933666,0.933666,0.936109,RECOVERED,1.00259,0.968,3.848,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.23,1,5039,ITERATING,True,1.001201,-126.892987,675,0.93411,0.766482,1.139909,0.895938,0.931576,dist_bus,675,0.931576,0.931576,0.93411,RECOVERED,1.001201,0.969,3.854,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.233,1,5040,NEXT_STEP,True,1.001115,-126.896633,675,0.942659,0.850382,1.116678,0.860917,0.941254,dist_bus,675,0.941254,0.941254,0.942659,RECOVERED,1.001115,0.92,3.65,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.263,1,5042,ITERATING,True,1.002735,-126.894696,675,0.944898,0.85665,1.117217,0.860828,0.943535,dist_bus,675,0.943535,0.943535,0.944898,RECOVERED,1.002735,0.918,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.266,1,5043,NEXT_STEP,True,1.002815,-126.895801,675,0.934682,0.757029,1.144778,0.902239,0.931943,dist_bus,675,0.931943,0.931943,0.934682,RECOVERED,1.002815,0.976,3.881,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.296,1,5045,ITERATING,True,1.000868,-126.955055,675,0.931757,0.747077,1.14505,0.903144,0.928857,dist_bus,675,0.928857,0.928857,0.931757,RECOVERED,1.000868,0.978,3.891,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.299,1,5046,NEXT_STEP,True,1.000724,-126.959404,675,0.943843,0.866104,1.112042,0.853384,0.942558,dist_bus,675,0.942558,0.942558,0.943843,RECOVERED,1.000724,0.908,3.604,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.329,1,5048,ITERATING,True,1.003017,-126.946142,675,0.947035,0.875409,1.112716,0.852981,0.945796,dist_bus,675,0.945796,0.945796,0.947035,RECOVERED,1.003017,0.905,3.588,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.332,1,5049,NEXT_STEP,True,1.003134,-126.946404,675,0.93217,0.730538,1.152869,0.913103,0.928876,dist_bus,675,0.928876,0.928876,0.93217,RECOVERED,1.003134,0.988,3.931,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.362,1,5051,ITERATING,True,1.00029,-127.020619,675,0.927461,0.712332,1.154352,0.915698,0.923813,dist_bus,675,0.923813,0.923813,0.927461,RECOVERED,1.00029,0.992,3.948,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.365,1,5052,NEXT_STEP,True,0.999993,-127.02665,675,0.94555,0.891693,1.104541,0.840416,0.944382,dist_bus,675,0.944382,0.944382,0.94555,RECOVERED,0.999993,0.889,3.524,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.395,1,5054,ITERATING,True,1.003439,-126.99446,675,0.950513,0.908236,1.105004,0.838299,0.949376,dist_bus,675,0.949376,0.949376,0.950513,RECOVERED,1.003439,0.881,3.492,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.398,1,5055,NEXT_STEP,True,1.003644,-126.992567,675,0.958319,0.838114,1.113819,0.923024,0.956949,dist_bus,675,0.956949,0.956949,0.958319,RECOVERED,1.003644,1.009,4.022,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.428,1,5057,ITERATING,True,1.004956,-126.984715,675,0.946096,0.823497,1.127318,0.887475,0.944416,dist_bus,675,0.944416,0.944416,0.946096,RECOVERED,1.004956,0.922,3.658,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.431,1,5058,NEXT_STEP,True,1.002806,-127.030767,675,0.937894,0.800761,1.13306,0.879861,0.935884,dist_bus,675,0.935884,0.935884,0.937894,RECOVERED,1.002806,0.964,3.836,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.461,1,5060,ITERATING,True,1.001757,-127.07664,675,0.93793,0.80022,1.131127,0.882443,0.935937,dist_bus,675,0.935937,0.935937,0.93793,RECOVERED,1.001757,0.954,3.789,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.464,1,5061,NEXT_STEP,True,1.001942,-127.075589,675,0.940671,0.820209,1.125614,0.876192,0.938951,dist_bus,675,0.938951,0.938951,0.940671,RECOVERED,1.001942,0.938,3.723,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.494,1,5063,ITERATING,True,1.002322,-127.094798,675,0.941042,0.821367,1.125903,0.875856,0.93933,dist_bus,675,0.93933,0.93933,0.941042,RECOVERED,1.002322,0.939,3.726,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.497,1,5064,NEXT_STEP,True,1.002312,-127.097546,675,0.938683,0.799295,1.131928,0.884827,0.936672,dist_bus,675,0.936672,0.936672,0.938683,RECOVERED,1.002312,0.952,3.782,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.527,1,5066,ITERATING,True,1.001821,-127.131648,675,0.938059,0.797654,1.131732,0.884792,0.936031,dist_bus,675,0.936031,0.936031,0.938059,RECOVERED,1.001821,0.952,3.783,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.53,1,5067,NEXT_STEP,True,1.001803,-127.134406,675,0.940695,0.822901,1.124784,0.8744,0.939007,dist_bus,675,0.939007,0.939007,0.940695,RECOVERED,1.001803,0.937,3.719,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.56,1,5069,ITERATING,True,1.002265,-127.151692,675,0.941328,0.824577,1.124961,0.874448,0.939656,dist_bus,675,0.939656,0.939656,0.941328,RECOVERED,1.002265,0.936,3.717,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.563,1,5070,NEXT_STEP,True,1.002285,-127.153887,675,0.938343,0.79573,1.132876,0.886422,0.93628,dist_bus,675,0.93628,0.93628,0.938343,RECOVERED,1.002285,0.954,3.788,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.593,1,5072,ITERATING,True,1.001697,-127.189383,675,0.93756,0.793572,1.132706,0.886403,0.935473,dist_bus,675,0.935473,0.935473,0.93756,RECOVERED,1.001697,0.954,3.79,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.596,1,5073,NEXT_STEP,True,1.00167,-127.192259,675,0.940985,0.826676,1.123573,0.872707,0.939344,dist_bus,675,0.939344,0.939344,0.940985,RECOVERED,1.00167,0.934,3.708,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.626,1,5075,ITERATING,True,1.002303,-127.206428,675,0.941851,0.828933,1.123825,0.872795,0.940229,dist_bus,675,0.940229,0.940229,0.941851,RECOVERED,1.002303,0.934,3.705,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.629,1,5076,NEXT_STEP,True,1.002333,-127.20841,675,0.937924,0.790923,1.134294,0.888556,0.935787,dist_bus,675,0.935787,0.935787,0.937924,RECOVERED,1.002333,0.956,3.798,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.659,1,5078,ITERATING,True,1.001576,-127.246719,675,0.936906,0.788066,1.1341,0.888552,0.934735,dist_bus,675,0.934735,0.934735,0.936906,RECOVERED,1.001576,0.957,3.8,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.662,1,5079,NEXT_STEP,True,1.001541,-127.249689,675,0.94141,0.831729,1.122028,0.870472,0.939826,dist_bus,675,0.939826,0.939826,0.94141,RECOVERED,1.001541,0.931,3.692,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.692,1,5081,ITERATING,True,1.002388,-127.260093,675,0.942558,0.834684,1.122384,0.870606,0.941,dist_bus,675,0.941,0.941,0.942558,RECOVERED,1.002388,0.93,3.689,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.695,1,5082,NEXT_STEP,True,1.002427,-127.261894,675,0.937378,0.784516,1.136236,0.891381,0.935137,dist_bus,675,0.935137,0.935137,0.937378,RECOVERED,1.002427,0.96,3.812,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.725,1,5084,ITERATING,True,1.001438,-127.304127,675,0.936027,0.780616,1.136033,0.891431,0.933736,dist_bus,675,0.933736,0.933736,0.936027,RECOVERED,1.001438,0.96,3.815,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.728,1,5085,NEXT_STEP,True,1.001391,-127.30721,675,0.941975,0.838414,1.120026,0.867485,0.940464,dist_bus,675,0.940464,0.940464,0.941975,RECOVERED,1.001391,0.926,3.673,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.758,1,5087,ITERATING,True,1.002513,-127.31288,675,0.943498,0.842397,1.120486,0.86761,0.942017,dist_bus,675,0.942017,0.942017,0.943498,RECOVERED,1.002513,0.925,3.668,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.761,1,5088,NEXT_STEP,True,1.002563,-127.314494,675,0.936598,0.775538,1.138978,0.895279,0.934204,dist_bus,675,0.934204,0.934204,0.936598,RECOVERED,1.002563,0.964,3.831,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.791,1,5090,ITERATING,True,1.001253,-127.362122,675,0.934769,0.770054,1.138806,0.895448,0.9323,dist_bus,675,0.9323,0.9323,0.934769,RECOVERED,1.001253,0.965,3.836,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.794,1,5091,NEXT_STEP,True,1.001183,-127.365469,675,0.942727,0.847604,1.117296,0.863281,0.941305,dist_bus,675,0.941305,0.941305,0.942727,RECOVERED,1.001183,0.919,3.646,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.824,1,5093,ITERATING,True,1.002687,-127.364575,675,0.944769,0.853007,1.1179,0.863399,0.943384,dist_bus,675,0.943384,0.943384,0.944769,RECOVERED,1.002687,0.917,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.827,1,5094,NEXT_STEP,True,1.002754,-127.365844,675,0.935433,0.762504,1.142976,0.900819,0.9328,dist_bus,675,0.9328,0.9328,0.935433,RECOVERED,1.002754,0.971,3.858,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.857,1,5096,ITERATING,True,1.00098,-127.421319,675,0.932873,0.754394,1.142948,0.901275,0.930116,dist_bus,675,0.930116,0.930116,0.932873,RECOVERED,1.00098,0.973,3.866,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.86,1,5097,NEXT_STEP,True,1.000869,-127.425143,675,0.943727,0.860485,1.113476,0.857219,0.942411,dist_bus,675,0.942411,0.942411,0.943727,RECOVERED,1.000869,0.91,3.607,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.89,1,5099,ITERATING,True,1.002925,-127.414915,675,0.946529,0.868118,1.114251,0.857219,0.945256,dist_bus,675,0.945256,0.945256,0.946529,RECOVERED,1.002925,0.907,3.596,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.893,1,5100,NEXT_STEP,True,1.003019,-127.415583,675,0.933545,0.742255,1.149186,0.909193,0.930504,dist_bus,675,0.930504,0.930504,0.933545,RECOVERED,1.003019,0.98,3.898,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.923,1,5102,ITERATING,True,1.000545,-127.482789,675,0.929732,0.728918,1.149748,0.91053,0.926455,dist_bus,675,0.926455,0.926455,0.929732,RECOVERED,1.000545,0.983,3.911,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.926,1,5103,NEXT_STEP,True,1.000342,-127.48765,675,0.94511,0.879929,1.107734,0.847668,0.943911,dist_bus,675,0.943911,0.943911,0.94511,RECOVERED,1.000342,0.895,3.547,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.956,1,5105,ITERATING,True,1.003262,-127.463049,675,0.949168,0.891924,1.108579,0.846999,0.94801,dist_bus,675,0.94801,0.94801,0.949168,RECOVERED,1.003262,0.89,3.527,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.959,1,5106,NEXT_STEP,True,1.003409,-127.462478,675,0.92983,0.704567,1.160673,0.924249,0.925923,dist_bus,675,0.925923,0.925923,0.92983,RECOVERED,1.003409,0.996,3.963,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.989,1,5108,ITERATING,True,0.9997,-127.549802,675,0.955006,0.837263,1.108556,0.919199,0.953677,dist_bus,675,0.953677,0.953677,0.955006,RECOVERED,0.9997,1.002,3.988,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
46.992,1,5109,NEXT_STEP,True,1.004762,-127.461356,675,0.935713,0.797583,1.139227,0.870329,0.933586,dist_bus,675,0.933586,0.933586,0.935713,RECOVERED,1.004762,0.998,3.974,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.022,1,5111,ITERATING,True,1.000894,-127.560947,675,0.936123,0.797729,1.131127,0.879514,0.934099,dist_bus,675,0.934099,0.934099,0.936123,RECOVERED,1.000894,0.96,3.817,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.025,1,5112,NEXT_STEP,True,1.001653,-127.548246,675,0.941218,0.820969,1.124518,0.878169,0.939522,dist_bus,675,0.939522,0.939522,0.941218,RECOVERED,1.001653,0.93,3.689,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.055,1,5114,ITERATING,True,1.002351,-127.561355,675,0.941492,0.821986,1.125536,0.876954,0.939794,dist_bus,675,0.939794,0.939794,0.941492,RECOVERED,1.002351,0.935,3.71,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.058,1,5115,NEXT_STEP,True,1.002271,-127.565465,675,0.938734,0.798522,1.131979,0.885702,0.936715,dist_bus,675,0.936715,0.936715,0.938734,RECOVERED,1.002271,0.951,3.775,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.088,1,5117,ITERATING,True,1.001766,-127.59927,675,0.938151,0.79694,1.131717,0.885796,0.936116,dist_bus,675,0.936116,0.936116,0.938151,RECOVERED,1.001766,0.951,3.774,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.091,1,5118,NEXT_STEP,True,1.00176,-127.60176,675,0.940941,0.823312,1.124446,0.875066,0.939263,dist_bus,675,0.939263,0.939263,0.940941,RECOVERED,1.00176,0.935,3.707,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.121,1,5120,ITERATING,True,1.002274,-127.617665,675,0.941628,0.825028,1.124683,0.875173,0.939965,dist_bus,675,0.939965,0.939965,0.941628,RECOVERED,1.002274,0.934,3.705,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.124,1,5121,NEXT_STEP,True,1.002295,-127.619767,675,0.938506,0.795099,1.132924,0.887495,0.936436,dist_bus,675,0.936436,0.936436,0.938506,RECOVERED,1.002295,0.952,3.779,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.154,1,5123,ITERATING,True,1.001699,-127.654969,675,0.937719,0.792958,1.132738,0.887461,0.935625,dist_bus,675,0.935625,0.935625,0.937719,RECOVERED,1.001699,0.952,3.781,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.157,1,5124,NEXT_STEP,True,1.001675,-127.657763,675,0.941268,0.827058,1.123311,0.873434,0.939635,dist_bus,675,0.939635,0.939635,0.941268,RECOVERED,1.001675,0.932,3.696,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.187,1,5126,ITERATING,True,1.002343,-127.670944,675,0.94217,0.829318,1.123607,0.873584,0.940557,dist_bus,675,0.940557,0.940557,0.94217,RECOVERED,1.002343,0.931,3.693,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.19,1,5127,NEXT_STEP,True,1.002373,-127.672886,675,0.938123,0.79041,1.134352,0.889608,0.93598,dist_bus,675,0.93598,0.93598,0.938123,RECOVERED,1.002373,0.955,3.789,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.22,1,5129,ITERATING,True,1.001604,-127.711077,675,0.937098,0.787595,1.134131,0.889567,0.934921,dist_bus,675,0.934921,0.934921,0.937098,RECOVERED,1.001604,0.955,3.791,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.223,1,5130,NEXT_STEP,True,1.001571,-127.713984,675,0.941705,0.831992,1.121829,0.871294,0.940129,dist_bus,675,0.940129,0.940129,0.941705,RECOVERED,1.001571,0.928,3.681,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.253,1,5132,ITERATING,True,1.002442,-127.723692,675,0.942874,0.834901,1.122228,0.871493,0.941322,dist_bus,675,0.941322,0.941322,0.942874,RECOVERED,1.002442,0.927,3.678,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.256,1,5133,NEXT_STEP,True,1.00248,-127.725485,675,0.937607,0.784221,1.136254,0.892346,0.935362,dist_bus,675,0.935362,0.935362,0.937607,RECOVERED,1.00248,0.958,3.803,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.286,1,5135,ITERATING,True,1.00148,-127.767665,675,0.936254,0.780415,1.136011,0.892336,0.933961,dist_bus,675,0.933961,0.933961,0.936254,RECOVERED,1.00148,0.959,3.806,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.289,1,5136,NEXT_STEP,True,1.001433,-127.770745,675,0.942259,0.838422,1.119906,0.868449,0.940753,dist_bus,675,0.940753,0.940753,0.942259,RECOVERED,1.001433,0.924,3.662,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.319,1,5138,ITERATING,True,1.002571,-127.775919,675,0.943788,0.842294,1.120414,0.868657,0.942312,dist_bus,675,0.942312,0.942312,0.943788,RECOVERED,1.002571,0.923,3.657,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.322,1,5139,NEXT_STEP,True,1.002619,-127.777553,675,0.936867,0.775644,1.138892,0.896064,0.934474,dist_bus,675,0.934474,0.934474,0.936867,RECOVERED,1.002619,0.962,3.821,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.352,1,5141,ITERATING,True,1.001307,-127.825039,675,0.935056,0.770364,1.13866,0.896143,0.932592,dist_bus,675,0.932592,0.932592,0.935056,RECOVERED,1.001307,0.963,3.826,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
