t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
47.355,1,5142,NEXT_STEP,True,1.001241,-127.828312,675,0.942987,0.84716,1.117309,0.864491,0.941567,dist_bus,675,0.941567,0.941567,0.942987,RECOVERED,1.001241,0.918,3.636,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.385,1,5144,ITERATING,True,1.002739,-127.827401,675,0.945002,0.852334,1.117962,0.864709,0.943617,dist_bus,675,0.943617,0.943617,0.945002,RECOVERED,1.002739,0.916,3.63,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.388,1,5145,NEXT_STEP,True,1.002803,-127.828733,675,0.935769,0.763373,1.142668,0.901267,0.933152,dist_bus,675,0.933152,0.933152,0.935769,RECOVERED,1.002803,0.969,3.847,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.418,1,5147,ITERATING,True,1.001051,-127.88375,675,0.933275,0.755707,1.142543,0.901575,0.930543,dist_bus,675,0.930543,0.930543,0.933275,RECOVERED,1.001051,0.97,3.854,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.421,1,5148,NEXT_STEP,True,1.000948,-127.887456,675,0.943936,0.859229,1.113717,0.858863,0.942618,dist_bus,675,0.942618,0.942618,0.943936,RECOVERED,1.000948,0.909,3.6,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.451,1,5150,ITERATING,True,1.002964,-127.877835,675,0.946659,0.866412,1.114549,0.859016,0.945382,dist_bus,675,0.945382,0.945382,0.946659,RECOVERED,1.002964,0.906,3.59,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.454,1,5151,NEXT_STEP,True,1.003052,-127.878637,675,0.93403,0.744716,1.148403,0.90897,0.931039,dist_bus,675,0.931039,0.931039,0.93403,RECOVERED,1.003052,0.978,3.885,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.484,1,5153,ITERATING,True,1.000649,-127.944627,675,0.930404,0.732484,1.148743,0.909986,0.927202,dist_bus,675,0.927202,0.927202,0.930404,RECOVERED,1.000649,0.98,3.896,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.487,1,5154,NEXT_STEP,True,1.000467,-127.949234,675,0.94523,0.877063,1.108422,0.850206,0.944026,dist_bus,675,0.944026,0.944026,0.94523,RECOVERED,1.000467,0.895,3.545,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.517,1,5156,ITERATING,True,1.003276,-127.926434,675,0.949085,0.887974,1.109379,0.849902,0.947923,dist_bus,675,0.947923,0.947923,0.949085,RECOVERED,1.003276,0.891,3.527,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.52,1,5157,NEXT_STEP,True,1.003409,-127.926199,675,0.930785,0.711638,1.158512,0.922206,0.927049,dist_bus,675,0.927049,0.927049,0.930785,RECOVERED,1.003409,0.992,3.944,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.55,1,5159,ITERATING,True,0.999908,-128.010239,675,0.955506,0.839687,1.108054,0.918779,0.954209,dist_bus,675,0.954209,0.954209,0.955506,RECOVERED,0.999908,0.997,3.965,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.553,1,5160,NEXT_STEP,True,1.00484,-127.9234,675,0.935787,0.794605,1.139947,0.872808,0.933622,dist_bus,675,0.933622,0.933622,0.935787,RECOVERED,1.00484,0.997,3.969,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.583,1,5162,ITERATING,True,1.000904,-128.024082,675,0.93603,0.794322,1.13194,0.881828,0.933959,dist_bus,675,0.933959,0.933959,0.93603,RECOVERED,1.000904,0.96,3.814,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.586,1,5163,NEXT_STEP,True,1.001647,-128.01165,675,0.941757,0.82416,1.123502,0.877608,0.940104,dist_bus,675,0.940104,0.940104,0.941757,RECOVERED,1.001647,0.927,3.671,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.616,1,5165,ITERATING,True,1.002465,-128.022695,675,0.942202,0.825555,1.124574,0.876479,0.94055,dist_bus,675,0.94055,0.94055,0.942202,RECOVERED,1.002465,0.931,3.691,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.619,1,5166,NEXT_STEP,True,1.002391,-128.02669,675,0.938668,0.794659,1.133097,0.88825,0.936591,dist_bus,675,0.936591,0.936591,0.938668,RECOVERED,1.002391,0.951,3.775,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.649,1,5168,ITERATING,True,1.001736,-128.063084,675,0.937882,0.792551,1.132789,0.888307,0.935783,dist_bus,675,0.935783,0.935783,0.937882,RECOVERED,1.001736,0.951,3.774,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.652,1,5169,NEXT_STEP,True,1.001722,-128.065665,675,0.94155,0.827283,1.123165,0.874203,0.939924,dist_bus,675,0.939924,0.939924,0.94155,RECOVERED,1.001722,0.93,3.686,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.682,1,5171,ITERATING,True,1.0024,-128.078758,675,0.942451,0.8295,1.12349,0.874363,0.940844,dist_bus,675,0.940844,0.940844,0.942451,RECOVERED,1.0024,0.929,3.684,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.685,1,5172,NEXT_STEP,True,1.002427,-128.080753,675,0.93833,0.790129,1.134382,0.89048,0.936183,dist_bus,675,0.936183,0.936183,0.93833,RECOVERED,1.002427,0.953,3.782,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.715,1,5174,ITERATING,True,1.00164,-128.119244,675,0.937291,0.787351,1.134127,0.890393,0.935111,dist_bus,675,0.935111,0.935111,0.937291,RECOVERED,1.00164,0.954,3.784,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.718,1,5175,NEXT_STEP,True,1.001607,-128.122133,675,0.941954,0.832044,1.121716,0.872103,0.940383,dist_bus,675,0.940383,0.940383,0.941954,RECOVERED,1.001607,0.927,3.672,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.748,1,5177,ITERATING,True,1.002483,-128.131719,675,0.943121,0.834881,1.12214,0.872342,0.941573,dist_bus,675,0.941573,0.941573,0.943121,RECOVERED,1.002483,0.926,3.669,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.751,1,5178,NEXT_STEP,True,1.00252,-128.133541,675,0.937821,0.78415,1.136209,0.893105,0.935576,dist_bus,675,0.935576,0.935576,0.937821,RECOVERED,1.00252,0.956,3.795,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.781,1,5180,ITERATING,True,1.001511,-128.175804,675,0.936468,0.780442,1.135927,0.893036,0.934177,dist_bus,675,0.934177,0.934177,0.936468,RECOVERED,1.001511,0.957,3.798,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.784,1,5181,NEXT_STEP,True,1.001468,-128.178792,675,0.942484,0.838208,1.119858,0.869387,0.94098,dist_bus,675,0.94098,0.94098,0.942484,RECOVERED,1.001468,0.922,3.654,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.814,1,5183,ITERATING,True,1.0026,-128.184013,675,0.943991,0.841904,1.120401,0.869668,0.942515,dist_bus,675,0.942515,0.942515,0.943991,RECOVERED,1.0026,0.921,3.649,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.817,1,5184,NEXT_STEP,True,1.002645,-128.185698,675,0.93711,0.776012,1.138706,0.89661,0.934724,dist_bus,675,0.934724,0.934724,0.93711,RECOVERED,1.002645,0.961,3.812,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.847,1,5186,ITERATING,True,1.001341,-128.232959,675,0.935328,0.770949,1.138424,0.896611,0.932875,dist_bus,675,0.932875,0.932875,0.935328,RECOVERED,1.001341,0.962,3.816,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.85,1,5187,NEXT_STEP,True,1.001279,-128.236166,675,0.943169,0.846447,1.11739,0.865671,0.941748,dist_bus,675,0.941748,0.941748,0.943169,RECOVERED,1.001279,0.916,3.629,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.88,1,5189,ITERATING,True,1.002757,-128.23547,675,0.945143,0.851387,1.118075,0.865966,0.943755,dist_bus,675,0.943755,0.943755,0.945143,RECOVERED,1.002757,0.915,3.623,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.883,1,5190,NEXT_STEP,True,1.002817,-128.23686,675,0.936075,0.764483,1.142257,0.901486,0.933479,dist_bus,675,0.933479,0.933479,0.936075,RECOVERED,1.002817,0.967,3.837,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.913,1,5192,ITERATING,True,1.001098,-128.291178,675,0.933659,0.757257,1.142052,0.901668,0.930956,dist_bus,675,0.930956,0.930956,0.933659,RECOVERED,1.001098,0.968,3.843,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.916,1,5193,NEXT_STEP,True,1.001003,-128.294766,675,0.944067,0.857744,1.114012,0.860445,0.942743,dist_bus,675,0.942743,0.942743,0.944067,RECOVERED,1.001003,0.908,3.595,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.946,1,5195,ITERATING,True,1.002968,-128.285835,675,0.946696,0.864457,1.114893,0.860738,0.945411,dist_bus,675,0.945411,0.945411,0.946696,RECOVERED,1.002968,0.906,3.586,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.949,1,5196,NEXT_STEP,True,1.003049,-128.286762,675,0.93448,0.747367,1.147529,0.908546,0.931544,dist_bus,675,0.931544,0.931544,0.93448,RECOVERED,1.003049,0.975,3.872,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.979,1,5198,ITERATING,True,1.000728,-128.3512,675,0.931052,0.736224,1.147664,0.909269,0.927928,dist_bus,675,0.927928,0.927928,0.931052,RECOVERED,1.000728,0.977,3.881,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
47.982,1,5199,NEXT_STEP,True,1.000567,-128.355536,675,0.945271,0.874016,1.109157,0.85264,0.944058,dist_bus,675,0.944058,0.944058,0.945271,RECOVERED,1.000567,0.895,3.545,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.012,1,5201,ITERATING,True,1.003256,-128.334504,675,0.948924,0.883981,1.110184,0.852608,0.947753,dist_bus,675,0.947753,0.947753,0.948924,RECOVERED,1.003256,0.891,3.529,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.015,1,5202,NEXT_STEP,True,1.003377,-128.33453,675,0.931641,0.718253,1.15645,0.92022,0.92806,dist_bus,675,0.92806,0.92806,0.931641,RECOVERED,1.003377,0.988,3.925,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.045,1,5204,ITERATING,True,1.000078,-128.415103,675,0.926136,0.697086,1.158216,0.923107,0.922117,dist_bus,675,0.922117,0.922117,0.926136,RECOVERED,1.000078,0.992,3.943,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.048,1,5205,NEXT_STEP,True,0.999726,-128.421498,675,0.947035,0.901406,1.101051,0.838648,0.94592,dist_bus,675,0.94592,0.94592,0.947035,RECOVERED,0.999726,0.874,3.457,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.078,1,5207,ITERATING,True,1.003699,-128.379645,675,0.934897,0.795867,1.138039,0.870784,0.932766,dist_bus,675,0.932766,0.932766,0.934897,RECOVERED,1.003699,0.994,3.955,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.081,1,5208,NEXT_STEP,True,1.000804,-128.438931,675,0.941722,0.819141,1.122724,0.883303,0.940035,dist_bus,675,0.940035,0.940035,0.941722,RECOVERED,1.000804,0.918,3.635,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.111,1,5210,ITERATING,True,1.002446,-128.433631,675,0.942093,0.819857,1.125763,0.880659,0.940378,dist_bus,675,0.940378,0.940378,0.942093,RECOVERED,1.002446,0.93,3.683,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.114,1,5211,NEXT_STEP,True,1.002218,-128.44084,675,0.939231,0.801197,1.130961,0.885536,0.937255,dist_bus,675,0.937255,0.937255,0.939231,RECOVERED,1.002218,0.947,3.754,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.144,1,5213,ITERATING,True,1.001796,-128.472945,675,0.938914,0.800283,1.130544,0.885913,0.936932,dist_bus,675,0.936932,0.936932,0.938914,RECOVERED,1.001796,0.945,3.747,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.147,1,5214,NEXT_STEP,True,1.001822,-128.474845,675,0.941114,0.820094,1.125092,0.878155,0.939403,dist_bus,675,0.939403,0.939403,0.941114,RECOVERED,1.001822,0.932,3.695,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.177,1,5216,ITERATING,True,1.00225,-128.492067,675,0.941655,0.821319,1.125351,0.878297,0.939955,dist_bus,675,0.939955,0.939955,0.941655,RECOVERED,1.00225,0.932,3.694,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.18,1,5217,NEXT_STEP,True,1.002265,-128.494319,675,0.93931,0.799266,1.131425,0.88724,0.937307,dist_bus,675,0.937307,0.937307,0.93931,RECOVERED,1.002265,0.946,3.75,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.21,1,5219,ITERATING,True,1.00184,-128.526546,675,0.938772,0.797906,1.131243,0.887167,0.936755,dist_bus,675,0.936755,0.936755,0.938772,RECOVERED,1.00184,0.946,3.751,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.213,1,5220,NEXT_STEP,True,1.001828,-128.529152,675,0.941376,0.82253,1.124441,0.877156,0.939696,dist_bus,675,0.939696,0.939696,0.941376,RECOVERED,1.001828,0.931,3.689,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.243,1,5222,ITERATING,True,1.002329,-128.545223,675,0.942036,0.824025,1.124714,0.87737,0.940369,dist_bus,675,0.940369,0.940369,0.942036,RECOVERED,1.002329,0.93,3.687,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.246,1,5223,NEXT_STEP,True,1.002349,-128.547349,675,0.939128,0.796487,1.132317,0.888581,0.937083,dist_bus,675,0.937083,0.937083,0.939128,RECOVERED,1.002349,0.947,3.756,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.276,1,5225,ITERATING,True,1.001807,-128.581685,675,0.938436,0.794765,1.132085,0.888458,0.936372,dist_bus,675,0.936372,0.936372,0.938436,RECOVERED,1.001807,0.947,3.757,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.279,1,5226,NEXT_STEP,True,1.001789,-128.584365,675,0.941678,0.825512,1.123565,0.875956,0.940034,dist_bus,675,0.940034,0.940034,0.941678,RECOVERED,1.001789,0.929,3.68,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.309,1,5228,ITERATING,True,1.002404,-128.598529,675,0.942489,0.827383,1.123892,0.876192,0.940862,dist_bus,675,0.940862,0.940862,0.942489,RECOVERED,1.002404,0.928,3.678,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.312,1,5229,NEXT_STEP,True,1.002429,-128.600583,675,0.938856,0.792894,1.133439,0.890234,0.936754,dist_bus,675,0.936754,0.936754,0.938856,RECOVERED,1.002429,0.949,3.764,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.342,1,5231,ITERATING,True,1.001744,-128.63741,675,0.93797,0.790651,1.133168,0.890092,0.935843,dist_bus,675,0.935843,0.935843,0.93797,RECOVERED,1.001744,0.949,3.765,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.345,1,5232,NEXT_STEP,True,1.00172,-128.640182,675,0.942037,0.829324,1.122425,0.874363,0.940439,dist_bus,675,0.940439,0.940439,0.942037,RECOVERED,1.00172,0.926,3.668,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.375,1,5234,ITERATING,True,1.002488,-128.651751,675,0.943046,0.83164,1.12284,0.874656,0.941467,dist_bus,675,0.941467,0.941467,0.943046,RECOVERED,1.002488,0.925,3.666,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.378,1,5235,NEXT_STEP,True,1.002517,-128.653719,675,0.938482,0.788281,1.134869,0.892296,0.936306,dist_bus,675,0.936306,0.936306,0.938482,RECOVERED,1.002517,0.952,3.774,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.408,1,5237,ITERATING,True,1.001654,-128.693629,675,0.937359,0.785419,1.13454,0.89212,0.93515,dist_bus,675,0.93515,0.93515,0.937359,RECOVERED,1.001654,0.952,3.776,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.411,1,5238,NEXT_STEP,True,1.001623,-128.696496,675,0.942465,0.83406,1.121,0.872336,0.940922,dist_bus,675,0.940922,0.940922,0.942465,RECOVERED,1.001623,0.922,3.654,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.441,1,5240,ITERATING,True,1.002585,-128.704745,675,0.943722,0.836938,1.121529,0.8727,0.942201,dist_bus,675,0.942201,0.942201,0.943722,RECOVERED,1.002585,0.922,3.651,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.444,1,5241,NEXT_STEP,True,1.00262,-128.706596,675,0.937979,0.782328,1.136709,0.894902,0.935704,dist_bus,675,0.935704,0.935704,0.937979,RECOVERED,1.00262,0.955,3.787,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.474,1,5243,ITERATING,True,1.001534,-128.750366,675,0.936547,0.778574,1.13634,0.894726,0.934225,dist_bus,675,0.934225,0.934225,0.936547,RECOVERED,1.001534,0.955,3.79,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.477,1,5244,NEXT_STEP,True,1.001491,-128.753331,675,0.94299,0.840093,1.119184,0.869694,0.941511,dist_bus,675,0.941511,0.941511,0.94299,RECOVERED,1.001491,0.918,3.636,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.507,1,5246,ITERATING,True,1.002703,-128.757327,675,0.944578,0.843811,1.11983,0.870094,0.943127,dist_bus,675,0.943127,0.943127,0.944578,RECOVERED,1.002703,0.917,3.631,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.51,1,5247,NEXT_STEP,True,1.002747,-128.759049,675,0.937284,0.774371,1.139165,0.898316,0.934869,dist_bus,675,0.934869,0.934869,0.937284,RECOVERED,1.002747,0.959,3.804,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.54,1,5249,ITERATING,True,1.001368,-128.807788,675,0.935432,0.769341,1.138777,0.898178,0.93295,dist_bus,675,0.93295,0.93295,0.935432,RECOVERED,1.001368,0.96,3.808,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.543,1,5250,NEXT_STEP,True,1.001308,-128.810952,675,0.943652,0.848012,1.116805,0.86614,0.942251,dist_bus,675,0.942251,0.942251,0.943652,RECOVERED,1.001308,0.912,3.612,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.573,1,5252,ITERATING,True,1.002855,-128.809229,675,0.945683,0.85283,1.117613,0.866605,0.944314,dist_bus,675,0.944314,0.944314,0.945683,RECOVERED,1.002855,0.911,3.606,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.576,1,5253,NEXT_STEP,True,1.002911,-128.810701,675,0.936289,0.763356,1.142566,0.902945,0.93367,dist_bus,675,0.93367,0.93367,0.936289,RECOVERED,1.002911,0.965,3.828,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.606,1,5255,ITERATING,True,1.001133,-128.866207,675,0.933836,0.756338,1.142225,0.902945,0.931114,dist_bus,675,0.931114,0.931114,0.933836,RECOVERED,1.001133,0.966,3.833,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.609,1,5256,NEXT_STEP,True,1.001043,-128.86971,675,0.944498,0.85863,1.113613,0.861252,0.943189,dist_bus,675,0.943189,0.943189,0.944498,RECOVERED,1.001043,0.904,3.579,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.639,1,5258,ITERATING,True,1.003051,-128.860173,675,0.947141,0.865038,1.114628,0.861757,0.945868,dist_bus,675,0.945868,0.945868,0.947141,RECOVERED,1.003051,0.902,3.571,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.642,1,5259,NEXT_STEP,True,1.003126,-128.861236,675,0.934791,0.747361,1.147501,0.909511,0.931852,dist_bus,675,0.931852,0.931852,0.934791,RECOVERED,1.003126,0.972,3.86,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.672,1,5261,ITERATING,True,1.000783,-128.926221,675,0.931407,0.736844,1.147429,0.909948,0.928293,dist_bus,675,0.928293,0.928293,0.931407,RECOVERED,1.000783,0.974,3.869,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.675,1,5262,NEXT_STEP,True,1.000635,-128.930384,675,0.945615,0.873624,1.109114,0.854106,0.944408,dist_bus,675,0.944408,0.944408,0.945615,RECOVERED,1.000635,0.893,3.532,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.705,1,5264,ITERATING,True,1.003316,-128.909593,675,0.949197,0.882895,1.110302,0.854394,0.94803,dist_bus,675,0.94803,0.94803,0.949197,RECOVERED,1.003316,0.889,3.518,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.708,1,5265,NEXT_STEP,True,1.003426,-128.909877,675,0.932219,0.72101,1.155591,0.920056,0.928698,dist_bus,675,0.928698,0.928698,0.932219,RECOVERED,1.003426,0.984,3.909,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.738,1,5267,ITERATING,True,1.000191,-128.989575,675,0.927022,0.702059,1.156801,0.922207,0.92312,dist_bus,675,0.92312,0.92312,0.927022,RECOVERED,1.000191,0.988,3.925,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.741,1,5268,NEXT_STEP,True,0.999885,-128.995442,675,0.947223,0.898064,1.101831,0.841773,0.946114,dist_bus,675,0.946114,0.946114,0.947223,RECOVERED,0.999885,0.873,3.454,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.771,1,5270,ITERATING,True,1.003714,-128.955934,675,0.935091,0.794033,1.138328,0.872914,0.932939,dist_bus,675,0.932939,0.932939,0.935091,RECOVERED,1.003714,0.992,3.944,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.774,1,5271,NEXT_STEP,True,1.000846,-129.014386,675,0.942219,0.821303,1.122043,0.883311,0.940562,dist_bus,675,0.940562,0.940562,0.942219,RECOVERED,1.000846,0.914,3.619,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.804,1,5273,ITERATING,True,1.00254,-129.00824,675,0.942699,0.822245,1.125071,0.880782,0.941017,dist_bus,675,0.941017,0.941017,0.942699,RECOVERED,1.00254,0.926,3.666,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.807,1,5274,NEXT_STEP,True,1.002321,-129.015295,675,0.939387,0.799113,1.131519,0.88753,0.937382,dist_bus,675,0.937382,0.937382,0.939387,RECOVERED,1.002321,0.945,3.747,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.837,1,5276,ITERATING,True,1.001809,-129.048993,675,0.93895,0.797954,1.131059,0.887836,0.936935,dist_bus,675,0.936935,0.936935,0.93895,RECOVERED,1.001809,0.944,3.741,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.84,1,5277,NEXT_STEP,True,1.001831,-129.050943,675,0.941669,0.822649,1.124231,0.878127,0.939994,dist_bus,675,0.939994,0.939994,0.941669,RECOVERED,1.001831,0.928,3.676,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.87,1,5279,ITERATING,True,1.002355,-129.066519,675,0.942325,0.824051,1.124571,0.878355,0.940662,dist_bus,675,0.940662,0.940662,0.942325,RECOVERED,1.002355,0.928,3.675,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.873,1,5280,NEXT_STEP,True,1.00237,-129.068753,675,0.939419,0.79682,1.1321,0.889338,0.93738,dist_bus,675,0.93738,0.93738,0.939419,RECOVERED,1.00237,0.945,3.744,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.903,1,5282,ITERATING,True,1.001838,-129.102812,675,0.938754,0.795244,1.131838,0.889181,0.936699,dist_bus,675,0.936699,0.936699,0.938754,RECOVERED,1.001838,0.945,3.745,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.906,1,5283,NEXT_STEP,True,1.001825,-129.105422,675,0.941946,0.8253,1.123502,0.877035,0.940303,dist_bus,675,0.940303,0.940303,0.941946,RECOVERED,1.001825,0.926,3.669,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.936,1,5285,ITERATING,True,1.002433,-129.119585,675,0.94273,0.826974,1.123872,0.877345,0.941102,dist_bus,675,0.941102,0.941102,0.94273,RECOVERED,1.002433,0.926,3.667,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.939,1,5286,NEXT_STEP,True,1.002454,-129.121694,675,0.939202,0.793726,1.133085,0.890795,0.937114,dist_bus,675,0.937114,0.937114,0.939202,RECOVERED,1.002454,0.946,3.751,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.969,1,5288,ITERATING,True,1.001794,-129.157975,675,0.938365,0.791715,1.13278,0.8906,0.936256,dist_bus,675,0.936256,0.936256,0.938365,RECOVERED,1.001794,0.946,3.752,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
48.972,1,5289,NEXT_STEP,True,1.001774,-129.160668,675,0.942268,0.828579,1.122528,0.875696,0.940665,dist_bus,675,0.940665,0.940665,0.942268,RECOVERED,1.001774,0.924,3.659,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.002,1,5291,ITERATING,True,1.002511,-129.172618,675,0.94322,0.83065,1.122967,0.876044,0.941634,dist_bus,675,0.941634,0.941634,0.94322,RECOVERED,1.002511,0.923,3.657,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.005,1,5292,NEXT_STEP,True,1.002536,-129.174646,675,0.938891,0.789786,1.134316,0.892573,0.93674,dist_bus,675,0.93674,0.93674,0.938891,RECOVERED,1.002536,0.948,3.76,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.035,1,5294,ITERATING,True,1.001721,-129.213586,675,0.937852,0.787281,1.133948,0.892327,0.935673,dist_bus,675,0.935673,0.935673,0.937852,RECOVERED,1.001721,0.949,3.761,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.038,1,5295,NEXT_STEP,True,1.001695,-129.216346,675,0.942641,0.832602,1.121316,0.874004,0.941085,dist_bus,675,0.941085,0.941085,0.942641,RECOVERED,1.001695,0.921,3.646,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.068,1,5297,ITERATING,True,1.002596,-129.22545,675,0.9438,0.835114,1.121859,0.874428,0.942264,dist_bus,675,0.942264,0.942264,0.9438,RECOVERED,1.002596,0.92,3.644,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.071,1,5298,NEXT_STEP,True,1.002626,-129.227391,675,0.938485,0.784881,1.135838,0.894734,0.936252,dist_bus,675,0.936252,0.936252,0.938485,RECOVERED,1.002626,0.951,3.771,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.101,1,5300,ITERATING,True,1.001622,-129.269527,675,0.93719,0.781693,1.135416,0.894462,0.93492,dist_bus,675,0.93492,0.93492,0.93719,RECOVERED,1.001622,0.951,3.772,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.104,1,5301,NEXT_STEP,True,1.001588,-129.272387,675,0.943082,0.837556,1.119817,0.871874,0.941581,dist_bus,675,0.941581,0.941581,0.943082,RECOVERED,1.001588,0.917,3.631,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.134,1,5303,ITERATING,True,1.002696,-129.277904,675,0.944508,0.840677,1.120478,0.87237,0.943031,dist_bus,675,0.943031,0.943031,0.944508,RECOVERED,1.002696,0.916,3.628,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.137,1,5304,NEXT_STEP,True,1.002731,-129.279763,675,0.937935,0.778523,1.137804,0.897478,0.935593,dist_bus,675,0.935593,0.935593,0.937935,RECOVERED,1.002731,0.954,3.784,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.167,1,5306,ITERATING,True,1.00149,-129.325873,675,0.936318,0.774456,1.137322,0.897177,0.933926,dist_bus,675,0.933926,0.933926,0.936318,RECOVERED,1.00149,0.955,3.787,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.17,1,5307,NEXT_STEP,True,1.001446,-129.32881,675,0.943624,0.843843,1.117919,0.869109,0.942188,dist_bus,675,0.942188,0.942188,0.943624,RECOVERED,1.001446,0.912,3.612,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.2,1,5309,ITERATING,True,1.002818,-129.32977,675,0.945391,0.847763,1.118726,0.869684,0.943983,dist_bus,675,0.943983,0.943983,0.945391,RECOVERED,1.002818,0.911,3.608,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.203,1,5310,NEXT_STEP,True,1.002861,-129.331459,675,0.937194,0.77018,1.140386,0.901015,0.934702,dist_bus,675,0.934702,0.934702,0.937194,RECOVERED,1.002861,0.959,3.802,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.233,1,5312,ITERATING,True,1.001313,-129.382778,675,0.935132,0.764734,1.139896,0.900767,0.932566,dist_bus,675,0.932566,0.932566,0.935132,RECOVERED,1.001313,0.959,3.806,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.236,1,5313,NEXT_STEP,True,1.001249,-129.385926,675,0.944293,0.851952,1.115467,0.865459,0.942934,dist_bus,675,0.942934,0.942934,0.944293,RECOVERED,1.001249,0.906,3.587,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.266,1,5315,ITERATING,True,1.002971,-129.380892,675,0.946518,0.85698,1.116455,0.866118,0.94519,dist_bus,675,0.94519,0.94519,0.946518,RECOVERED,1.002971,0.905,3.582,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.269,1,5316,NEXT_STEP,True,1.003027,-129.382328,675,0.93614,0.758691,1.14394,0.905788,0.933428,dist_bus,675,0.933428,0.933428,0.93614,RECOVERED,1.003027,0.964,3.827,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.299,1,5318,ITERATING,True,1.001065,-129.440598,675,0.933451,0.751165,1.143505,0.905684,0.930627,dist_bus,675,0.930627,0.930627,0.933451,RECOVERED,1.001065,0.966,3.832,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.302,1,5319,NEXT_STEP,True,1.000969,-129.444113,675,0.945145,0.862779,1.112199,0.860458,0.943875,dist_bus,675,0.943875,0.943875,0.945145,RECOVERED,1.000969,0.898,3.553,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.332,1,5321,ITERATING,True,1.003169,-129.430965,675,0.948007,0.869476,1.113396,0.86115,0.946772,dist_bus,675,0.946772,0.946772,0.948007,RECOVERED,1.003169,0.896,3.545,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.335,1,5322,NEXT_STEP,True,1.003245,-129.431959,675,0.934546,0.741913,1.149122,0.912604,0.93149,dist_bus,675,0.93149,0.93149,0.934546,RECOVERED,1.003245,0.972,3.86,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.365,1,5324,ITERATING,True,1.000694,-129.500067,675,0.930868,0.730599,1.149012,0.912993,0.927618,dist_bus,675,0.927618,0.927618,0.930868,RECOVERED,1.000694,0.974,3.869,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.368,1,5325,NEXT_STEP,True,1.000534,-129.504276,675,0.946276,0.878214,1.107549,0.853066,0.945104,dist_bus,675,0.945104,0.945104,0.946276,RECOVERED,1.000534,0.886,3.505,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.398,1,5327,ITERATING,True,1.003439,-129.479365,675,0.95012,0.887913,1.108927,0.853521,0.948986,dist_bus,675,0.948986,0.948986,0.95012,RECOVERED,1.003439,0.882,3.49,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.401,1,5328,NEXT_STEP,True,1.003551,-129.479536,675,0.931761,0.713766,1.157768,0.92375,0.928064,dist_bus,675,0.928064,0.928064,0.931761,RECOVERED,1.003551,0.985,3.911,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.431,1,5330,ITERATING,True,1.000055,-129.563113,675,0.926078,0.692828,1.15922,0.926185,0.921943,dist_bus,675,0.921943,0.921943,0.926078,RECOVERED,1.000055,0.988,3.927,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.434,1,5331,NEXT_STEP,True,0.99971,-129.569281,675,0.947924,0.904007,1.09984,0.839925,0.946838,dist_bus,675,0.946838,0.946838,0.947924,RECOVERED,0.99971,0.865,3.421,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.464,1,5333,ITERATING,True,1.003852,-129.524373,675,0.935909,0.797062,1.137428,0.873237,0.933802,dist_bus,675,0.933802,0.933802,0.935909,RECOVERED,1.003852,0.986,3.921,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.467,1,5334,NEXT_STEP,True,1.000944,-129.584114,675,0.942265,0.818847,1.122714,0.885233,0.940578,dist_bus,675,0.940578,0.940578,0.942265,RECOVERED,1.000944,0.913,3.616,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.497,1,5336,ITERATING,True,1.002514,-129.579652,675,0.942635,0.819471,1.125624,0.882811,0.940922,dist_bus,675,0.940922,0.940922,0.942635,RECOVERED,1.002514,0.925,3.661,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.5,1,5337,NEXT_STEP,True,1.002299,-129.586569,675,0.939974,0.802338,1.130392,0.887193,0.938019,dist_bus,675,0.938019,0.938019,0.939974,RECOVERED,1.002299,0.94,3.727,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.53,1,5339,ITERATING,True,1.00191,-129.617677,675,0.939695,0.801636,1.129966,0.887483,0.937736,dist_bus,675,0.937736,0.937736,0.939695,RECOVERED,1.00191,0.939,3.72,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.533,1,5340,NEXT_STEP,True,1.001937,-129.619534,675,0.941698,0.819377,1.125085,0.880631,0.939985,dist_bus,675,0.939985,0.939985,0.941698,RECOVERED,1.001937,0.927,3.672,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.563,1,5342,ITERATING,True,1.002328,-129.636919,675,0.942174,0.820301,1.125371,0.88085,0.940468,dist_bus,675,0.940468,0.940468,0.942174,RECOVERED,1.002328,0.927,3.672,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.566,1,5343,NEXT_STEP,True,1.002337,-129.639205,675,0.940091,0.801072,1.130666,0.888537,0.938119,dist_bus,675,0.938119,0.938119,0.940091,RECOVERED,1.002337,0.939,3.722,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.596,1,5345,ITERATING,True,1.001963,-129.670092,675,0.939642,0.800102,1.13044,0.888384,0.93766,dist_bus,675,0.93766,0.93766,0.939642,RECOVERED,1.001963,0.939,3.722,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.599,1,5346,NEXT_STEP,True,1.001958,-129.67255,675,0.941889,0.820949,1.124683,0.880034,0.940195,dist_bus,675,0.940195,0.940195,0.941889,RECOVERED,1.001958,0.926,3.668,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.629,1,5348,ITERATING,True,1.002387,-129.689298,675,0.942436,0.822052,1.124964,0.880294,0.940752,dist_bus,675,0.940752,0.940752,0.942436,RECOVERED,1.002387,0.926,3.667,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.632,1,5349,NEXT_STEP,True,1.002401,-129.691486,675,0.939995,0.799318,1.13124,0.889427,0.937995,dist_bus,675,0.937995,0.937995,0.939995,RECOVERED,1.002401,0.94,3.725,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.662,1,5351,ITERATING,True,1.001948,-129.723736,675,0.93944,0.798101,1.130982,0.889238,0.937429,dist_bus,675,0.937429,0.937429,0.93944,RECOVERED,1.001948,0.94,3.725,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.665,1,5352,NEXT_STEP,True,1.001939,-129.726248,675,0.942103,0.822905,1.124109,0.879295,0.940435,dist_bus,675,0.940435,0.940435,0.942103,RECOVERED,1.001939,0.925,3.662,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.695,1,5354,ITERATING,True,1.00244,-129.741742,675,0.942741,0.824187,1.124439,0.879597,0.941083,dist_bus,675,0.941083,0.941083,0.942741,RECOVERED,1.00244,0.924,3.661,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.698,1,5355,NEXT_STEP,True,1.002456,-129.743904,675,0.939842,0.797127,1.131929,0.890469,0.937808,dist_bus,675,0.937808,0.937808,0.939842,RECOVERED,1.002456,0.941,3.73,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.728,1,5357,ITERATING,True,1.001912,-129.777692,675,0.939174,0.795673,1.131619,0.89023,0.937126,dist_bus,675,0.937126,0.937126,0.939174,RECOVERED,1.001912,0.941,3.73,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.731,1,5358,NEXT_STEP,True,1.0019,-129.780229,675,0.942333,0.825174,1.123421,0.878404,0.940693,dist_bus,675,0.940693,0.940693,0.942333,RECOVERED,1.0019,0.923,3.655,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.761,1,5360,ITERATING,True,1.002492,-129.794137,675,0.943083,0.82667,1.123817,0.878761,0.941455,dist_bus,675,0.941455,0.941455,0.943083,RECOVERED,1.002492,0.923,3.653,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.764,1,5361,NEXT_STEP,True,1.002509,-129.796265,675,0.939639,0.794483,1.132748,0.891686,0.937564,dist_bus,675,0.937564,0.937564,0.939639,RECOVERED,1.002509,0.942,3.735,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.794,1,5363,ITERATING,True,1.001861,-129.831801,675,0.938836,0.792694,1.132396,0.891417,0.936742,dist_bus,675,0.936742,0.936742,0.938836,RECOVERED,1.001861,0.943,3.736,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.797,1,5364,NEXT_STEP,True,1.001845,-129.834381,675,0.942597,0.827914,1.122584,0.877294,0.940991,dist_bus,675,0.940991,0.940991,0.942597,RECOVERED,1.001845,0.921,3.646,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.827,1,5366,ITERATING,True,1.002549,-129.846312,675,0.94349,0.829725,1.123047,0.877698,0.941898,dist_bus,675,0.941898,0.941898,0.94349,RECOVERED,1.002549,0.92,3.644,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.83,1,5367,NEXT_STEP,True,1.002569,-129.84837,675,0.939377,0.791223,1.133755,0.893153,0.93725,dist_bus,675,0.93725,0.93725,0.939377,RECOVERED,1.002569,0.944,3.742,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.86,1,5369,ITERATING,True,1.001794,-129.886035,675,0.938412,0.789068,1.133341,0.892828,0.936262,dist_bus,675,0.936262,0.936262,0.938412,RECOVERED,1.001794,0.944,3.743,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.863,1,5370,NEXT_STEP,True,1.001774,-129.88865,675,0.942903,0.831193,1.12158,0.875936,0.941336,dist_bus,675,0.941336,0.941336,0.942903,RECOVERED,1.001774,0.918,3.636,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.893,1,5372,ITERATING,True,1.002615,-129.898179,675,0.943965,0.833335,1.12214,0.87642,0.942414,dist_bus,675,0.942414,0.942414,0.943965,RECOVERED,1.002615,0.918,3.634,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.896,1,5373,NEXT_STEP,True,1.002639,-129.900175,675,0.939053,0.787303,1.134969,0.894887,0.936862,dist_bus,675,0.936862,0.936862,0.939053,RECOVERED,1.002639,0.946,3.751,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.926,1,5375,ITERATING,True,1.001713,-129.940365,675,0.937895,0.784698,1.134484,0.894503,0.935675,dist_bus,675,0.935675,0.935675,0.937895,RECOVERED,1.001713,0.946,3.752,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.929,1,5376,NEXT_STEP,True,1.001688,-129.943025,675,0.943257,0.835079,1.120392,0.874299,0.941735,dist_bus,675,0.941735,0.941735,0.943257,RECOVERED,1.001688,0.915,3.623,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.959,1,5378,ITERATING,True,1.002692,-129.949685,675,0.94452,0.837615,1.121067,0.874878,0.943017,dist_bus,675,0.943017,0.943017,0.94452,RECOVERED,1.002692,0.915,3.621,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.962,1,5379,NEXT_STEP,True,1.002719,-129.951601,675,0.938643,0.7825,1.136454,0.896974,0.93637,dist_bus,675,0.93637,0.93637,0.938643,RECOVERED,1.002719,0.949,3.761,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.992,1,5381,ITERATING,True,1.001611,-129.994838,675,0.937242,0.779261,1.135911,0.896554,0.934932,dist_bus,675,0.934932,0.934932,0.937242,RECOVERED,1.001611,0.949,3.763,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
49.995,1,5382,NEXT_STEP,True,1.00158,-129.997546,675,0.943676,0.839814,1.118947,0.872269,0.942206,dist_bus,675,0.942206,0.942206,0.943676,RECOVERED,1.00158,0.912,3.609,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.025,1,5384,ITERATING,True,1.002784,-130.000696,675,0.945194,0.8429,1.119747,0.872934,0.943745,dist_bus,675,0.943745,0.943745,0.945194,RECOVERED,1.002784,0.911,3.606,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.028,1,5385,NEXT_STEP,True,1.002816,-130.002542,675,0.938114,0.776456,1.138327,0.899558,0.935735,dist_bus,675,0.935735,0.935735,0.938114,RECOVERED,1.002816,0.952,3.774,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.058,1,5387,ITERATING,True,1.001482,-130.049566,675,0.936405,0.772378,1.137726,0.899111,0.933976,dist_bus,675,0.933976,0.933976,0.936405,RECOVERED,1.001482,0.952,3.776,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.061,1,5388,NEXT_STEP,True,1.00144,-130.052375,675,0.944181,0.845702,1.117155,0.869686,0.942771,dist_bus,675,0.942771,0.942771,0.944181,RECOVERED,1.00144,0.907,3.59,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.091,1,5390,ITERATING,True,1.002897,-130.051132,675,0.94602,0.849497,1.118108,0.870456,0.944635,dist_bus,675,0.944635,0.944635,0.94602,RECOVERED,1.002897,0.906,3.587,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.094,1,5391,NEXT_STEP,True,1.002936,-130.052827,675,0.937407,0.768592,1.140764,0.902864,0.934884,dist_bus,675,0.934884,0.934884,0.937407,RECOVERED,1.002936,0.956,3.791,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.124,1,5393,ITERATING,True,1.001313,-130.104707,675,0.935291,0.763328,1.140124,0.902421,0.932698,dist_bus,675,0.932698,0.932698,0.935291,RECOVERED,1.001313,0.957,3.794,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.127,1,5394,NEXT_STEP,True,1.001254,-130.107681,675,0.944798,0.853153,1.114886,0.866354,0.943458,dist_bus,675,0.943458,0.943458,0.944798,RECOVERED,1.001254,0.902,3.567,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.157,1,5396,ITERATING,True,1.003037,-130.100824,675,0.947057,0.857914,1.116025,0.867233,0.945745,dist_bus,675,0.945745,0.945745,0.947057,RECOVERED,1.003037,0.9,3.562,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.16,1,5397,NEXT_STEP,True,1.003087,-130.102304,675,0.936441,0.758129,1.14401,0.907183,0.933716,dist_bus,675,0.933716,0.933716,0.936441,RECOVERED,1.003087,0.961,3.813,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.19,1,5399,ITERATING,True,1.001084,-130.160516,675,0.933762,0.751072,1.143388,0.906827,0.930934,dist_bus,675,0.930934,0.930934,0.933762,RECOVERED,1.001084,0.962,3.818,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.193,1,5400,NEXT_STEP,True,1.000999,-130.163792,675,0.945567,0.862848,1.111939,0.861914,0.944307,dist_bus,675,0.944307,0.944307,0.945567,RECOVERED,1.000999,0.894,3.536,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.223,1,5402,ITERATING,True,1.003215,-130.149563,675,0.948395,0.869019,1.113292,0.862873,0.947167,dist_bus,675,0.947167,0.947167,0.948395,RECOVERED,1.003215,0.892,3.53,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.226,1,5403,NEXT_STEP,True,1.003281,-130.150674,675,0.935029,0.743299,1.148601,0.913187,0.931999,dist_bus,675,0.931999,0.931999,0.935029,RECOVERED,1.003281,0.968,3.843,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.256,1,5405,ITERATING,True,1.000754,-130.217617,675,0.931498,0.733129,1.148194,0.91317,0.928299,dist_bus,675,0.928299,0.928299,0.931498,RECOVERED,1.000754,0.97,3.85,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.259,1,5406,NEXT_STEP,True,1.000618,-130.221438,675,0.946569,0.876297,1.107861,0.85555,0.945398,dist_bus,675,0.945398,0.945398,0.946569,RECOVERED,1.000618,0.883,3.493,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.289,1,5408,ITERATING,True,1.003453,-130.196846,675,0.950242,0.884887,1.109422,0.856416,0.949106,dist_bus,675,0.949106,0.949106,0.950242,RECOVERED,1.003453,0.881,3.482,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.292,1,5409,NEXT_STEP,True,1.003548,-130.197309,675,0.932697,0.719656,1.155888,0.922547,0.929135,dist_bus,675,0.929135,0.929135,0.932697,RECOVERED,1.003548,0.979,3.887,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.322,1,5411,ITERATING,True,1.000218,-130.277438,675,0.927587,0.702383,1.156494,0.923884,0.923683,dist_bus,675,0.923683,0.923683,0.927587,RECOVERED,1.000218,0.982,3.9,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.325,1,5412,NEXT_STEP,True,0.999949,-130.282668,675,0.947988,0.897579,1.101446,0.844938,0.946904,dist_bus,675,0.946904,0.946904,0.947988,RECOVERED,0.999949,0.866,3.424,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.355,1,5414,ITERATING,True,1.003804,-130.241449,675,0.93595,0.793528,1.138055,0.876268,0.933799,dist_bus,675,0.933799,0.933799,0.93595,RECOVERED,1.003804,0.984,3.91,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
