t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
50.358,1,5415,NEXT_STEP,True,1.000945,-130.299551,675,0.942948,0.822498,1.121523,0.884822,0.941312,dist_bus,675,0.941312,0.941312,0.942948,RECOVERED,1.000945,0.908,3.592,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.388,1,5417,ITERATING,True,1.002626,-130.292327,675,0.943505,0.823488,1.124464,0.882563,0.941846,dist_bus,675,0.941846,0.941846,0.943505,RECOVERED,1.002626,0.919,3.636,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.391,1,5418,NEXT_STEP,True,1.002421,-130.298964,675,0.940025,0.798458,1.131451,0.890166,0.938013,dist_bus,675,0.938013,0.938013,0.940025,RECOVERED,1.002421,0.939,3.721,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.421,1,5420,ITERATING,True,1.001874,-130.331964,675,0.939547,0.79739,1.130929,0.890321,0.937528,dist_bus,675,0.937528,0.937528,0.939547,RECOVERED,1.001874,0.938,3.715,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.424,1,5421,NEXT_STEP,True,1.001897,-130.333779,675,0.942459,0.823613,1.123648,0.880116,0.940805,dist_bus,675,0.940805,0.940805,0.942459,RECOVERED,1.001897,0.921,3.645,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.454,1,5423,ITERATING,True,1.002456,-130.347387,675,0.943137,0.824871,1.124072,0.880468,0.941492,dist_bus,675,0.941492,0.941492,0.943137,RECOVERED,1.002456,0.921,3.645,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.457,1,5424,NEXT_STEP,True,1.002468,-130.349547,675,0.940084,0.796666,1.131902,0.891682,0.938045,dist_bus,675,0.938045,0.938045,0.940084,RECOVERED,1.002468,0.938,3.718,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.487,1,5426,ITERATING,True,1.001912,-130.382727,675,0.939416,0.795294,1.131551,0.891401,0.937364,dist_bus,675,0.937364,0.937364,0.939416,RECOVERED,1.001912,0.938,3.718,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.49,1,5427,NEXT_STEP,True,1.001903,-130.385118,675,0.942688,0.825659,1.123095,0.87931,0.941058,dist_bus,675,0.941058,0.941058,0.942688,RECOVERED,1.001903,0.92,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.52,1,5429,ITERATING,True,1.002524,-130.397699,675,0.943459,0.827085,1.123548,0.879744,0.941841,dist_bus,675,0.941841,0.941841,0.943459,RECOVERED,1.002524,0.919,3.639,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.523,1,5430,NEXT_STEP,True,1.00254,-130.399774,675,0.939931,0.794343,1.132655,0.892795,0.937855,dist_bus,675,0.937855,0.937855,0.939931,RECOVERED,1.00254,0.94,3.723,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.553,1,5432,ITERATING,True,1.001884,-130.434648,675,0.939133,0.792675,1.132258,0.892466,0.937041,dist_bus,675,0.937041,0.937041,0.939133,RECOVERED,1.001884,0.94,3.723,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.556,1,5433,NEXT_STEP,True,1.001871,-130.437092,675,0.94294,0.828078,1.122375,0.878366,0.94134,dist_bus,675,0.94134,0.94134,0.94294,RECOVERED,1.001871,0.918,3.632,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.586,1,5435,ITERATING,True,1.002587,-130.448039,675,0.943831,0.829762,1.122888,0.878844,0.942245,dist_bus,675,0.942245,0.942245,0.943831,RECOVERED,1.002587,0.917,3.631,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.589,1,5436,NEXT_STEP,True,1.002605,-130.450069,675,0.939717,0.791517,1.133547,0.894087,0.937595,dist_bus,675,0.937595,0.937595,0.939717,RECOVERED,1.002605,0.941,3.729,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.619,1,5438,ITERATING,True,1.001835,-130.486889,675,0.938777,0.789553,1.133084,0.893694,0.936636,dist_bus,675,0.936636,0.936636,0.938777,RECOVERED,1.001835,0.941,3.729,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.622,1,5439,NEXT_STEP,True,1.001819,-130.489363,675,0.943217,0.830903,1.121518,0.877229,0.941651,dist_bus,675,0.941651,0.941651,0.943217,RECOVERED,1.001819,0.915,3.623,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.652,1,5441,ITERATING,True,1.00265,-130.498292,675,0.944248,0.832842,1.122118,0.877783,0.942696,dist_bus,675,0.942696,0.942696,0.944248,RECOVERED,1.00265,0.915,3.622,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.655,1,5442,NEXT_STEP,True,1.00267,-130.500282,675,0.939449,0.7882,1.134582,0.895566,0.937273,dist_bus,675,0.937273,0.937273,0.939449,RECOVERED,1.00267,0.943,3.736,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.685,1,5444,ITERATING,True,1.001769,-130.539299,675,0.938346,0.785884,1.134047,0.895106,0.936145,dist_bus,675,0.936145,0.936145,0.938346,RECOVERED,1.001769,0.943,3.737,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.688,1,5445,NEXT_STEP,True,1.001749,-130.541803,675,0.943522,0.834162,1.120518,0.875884,0.941994,dist_bus,675,0.941994,0.941994,0.943522,RECOVERED,1.001749,0.913,3.613,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.718,1,5447,ITERATING,True,1.002717,-130.548346,675,0.944719,0.836403,1.121224,0.876531,0.943207,dist_bus,675,0.943207,0.943207,0.944719,RECOVERED,1.002717,0.913,3.611,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.721,1,5448,NEXT_STEP,True,1.00274,-130.550285,675,0.939122,0.784291,1.135798,0.897278,0.93688,dist_bus,675,0.93688,0.93688,0.939122,RECOVERED,1.00274,0.945,3.745,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.751,1,5450,ITERATING,True,1.001688,-130.591844,675,0.937822,0.781496,1.135201,0.896769,0.93555,dist_bus,675,0.93555,0.93555,0.937822,RECOVERED,1.001688,0.945,3.745,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.754,1,5451,NEXT_STEP,True,1.001664,-130.594377,675,0.943871,0.837993,1.119345,0.874277,0.942387,dist_bus,675,0.942387,0.942387,0.943871,RECOVERED,1.001664,0.91,3.6,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.784,1,5453,ITERATING,True,1.002795,-130.598067,675,0.945272,0.840646,1.12016,0.87501,0.943806,dist_bus,675,0.943806,0.943806,0.945272,RECOVERED,1.002795,0.909,3.599,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.787,1,5454,NEXT_STEP,True,1.00282,-130.599964,675,0.938705,0.779466,1.137296,0.899353,0.936379,dist_bus,675,0.936379,0.936379,0.938705,RECOVERED,1.00282,0.947,3.755,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.817,1,5456,ITERATING,True,1.001586,-130.644605,675,0.937169,0.776109,1.13662,0.898778,0.934805,dist_bus,675,0.934805,0.934805,0.937169,RECOVERED,1.001586,0.948,3.756,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.82,1,5457,NEXT_STEP,True,1.001556,-130.647191,675,0.944279,0.842599,1.117932,0.872306,0.942844,dist_bus,675,0.942844,0.942844,0.944279,RECOVERED,1.001556,0.906,3.586,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.85,1,5459,ITERATING,True,1.002885,-130.647423,675,0.945923,0.845718,1.118892,0.873159,0.944508,dist_bus,675,0.944508,0.944508,0.945923,RECOVERED,1.002885,0.906,3.584,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.853,1,5460,NEXT_STEP,True,1.002915,-130.649236,675,0.938187,0.773603,1.13912,0.901839,0.935756,dist_bus,675,0.935756,0.935756,0.938187,RECOVERED,1.002915,0.95,3.768,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.883,1,5462,ITERATING,True,1.00146,-130.697582,675,0.936354,0.769458,1.138379,0.901225,0.933872,dist_bus,675,0.933872,0.933872,0.936354,RECOVERED,1.00146,0.951,3.769,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.886,1,5463,NEXT_STEP,True,1.00142,-130.70026,675,0.944758,0.848193,1.116221,0.869861,0.943379,dist_bus,675,0.943379,0.943379,0.944758,RECOVERED,1.00142,0.902,3.568,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.916,1,5465,ITERATING,True,1.002992,-130.69629,675,0.946708,0.851955,1.117338,0.870832,0.945352,dist_bus,675,0.945352,0.945352,0.946708,RECOVERED,1.002992,0.901,3.565,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.919,1,5466,NEXT_STEP,True,1.003029,-130.697974,675,0.937506,0.766085,1.141457,0.904975,0.934934,dist_bus,675,0.934934,0.934934,0.937506,RECOVERED,1.003029,0.954,3.784,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.949,1,5468,ITERATING,True,1.001297,-130.750975,675,0.935285,0.760837,1.140669,0.904349,0.932644,dist_bus,675,0.932644,0.932644,0.935285,RECOVERED,1.001297,0.955,3.786,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.952,1,5469,NEXT_STEP,True,1.001242,-130.753802,675,0.945338,0.855182,1.114082,0.86675,0.944023,dist_bus,675,0.944023,0.944023,0.945338,RECOVERED,1.001242,0.897,3.546,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.982,1,5471,ITERATING,True,1.003124,-130.744519,675,0.947683,0.85982,1.115385,0.867843,0.946395,dist_bus,675,0.946395,0.946395,0.947683,RECOVERED,1.003124,0.896,3.542,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
50.985,1,5472,NEXT_STEP,True,1.003169,-130.746013,675,0.936587,0.756226,1.144521,0.909013,0.933822,dist_bus,675,0.933822,0.933822,0.936587,RECOVERED,1.003169,0.959,3.805,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.015,1,5474,ITERATING,True,1.001079,-130.804993,675,0.933841,0.749341,1.143735,0.908448,0.930977,dist_bus,675,0.930977,0.930977,0.933841,RECOVERED,1.001079,0.96,3.808,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.018,1,5475,NEXT_STEP,True,1.001,-130.808091,675,0.946051,0.864159,1.111337,0.862658,0.94481,dist_bus,675,0.94481,0.94481,0.946051,RECOVERED,1.001,0.89,3.517,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.048,1,5477,ITERATING,True,1.003289,-130.791922,675,0.948925,0.870061,1.112856,0.863858,0.947713,dist_bus,675,0.947713,0.947713,0.948925,RECOVERED,1.003289,0.888,3.512,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.051,1,5478,NEXT_STEP,True,1.003349,-130.793088,675,0.935274,0.742488,1.148782,0.914551,0.932223,dist_bus,675,0.932223,0.932223,0.935274,RECOVERED,1.003349,0.966,3.832,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.081,1,5480,ITERATING,True,1.000772,-130.860186,675,0.931747,0.73282,1.148165,0.914258,0.928539,dist_bus,675,0.928539,0.928539,0.931747,RECOVERED,1.000772,0.967,3.838,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.084,1,5481,NEXT_STEP,True,1.000647,-130.863761,675,0.946971,0.87644,1.107591,0.856882,0.945811,dist_bus,675,0.945811,0.945811,0.946971,RECOVERED,1.000647,0.88,3.478,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.114,1,5483,ITERATING,True,1.003507,-130.83805,675,0.950617,0.884469,1.109327,0.858054,0.94949,dist_bus,675,0.94949,0.94949,0.950617,RECOVERED,1.003507,0.877,3.468,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.117,1,5484,NEXT_STEP,True,1.003592,-130.838657,675,0.93316,0.72112,1.155383,0.922978,0.929628,dist_bus,675,0.929628,0.929628,0.93316,RECOVERED,1.003592,0.975,3.872,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.147,1,5486,ITERATING,True,1.000286,-130.917754,675,0.928254,0.705473,1.15555,0.923739,0.92442,dist_bus,675,0.92442,0.92442,0.928254,RECOVERED,1.000286,0.978,3.883,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.15,1,5487,NEXT_STEP,True,1.000051,-130.922493,675,0.948256,0.895362,1.10185,0.847555,0.94718,dist_bus,675,0.94718,0.94718,0.948256,RECOVERED,1.000051,0.864,3.415,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.18,1,5489,ITERATING,True,1.003822,-130.881894,675,0.95325,0.908169,1.103598,0.847981,0.952202,dist_bus,675,0.952202,0.952202,0.95325,RECOVERED,1.003822,0.859,3.394,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.183,1,5490,NEXT_STEP,True,1.003968,-130.881067,675,0.959659,0.839645,1.113181,0.926152,0.958312,dist_bus,675,0.958312,0.958312,0.959659,RECOVERED,1.003968,0.991,3.939,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.213,1,5492,ITERATING,True,1.005074,-130.874055,675,0.948041,0.826566,1.125642,0.891915,0.946419,dist_bus,675,0.946419,0.946419,0.948041,RECOVERED,1.005074,0.904,3.577,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.216,1,5493,NEXT_STEP,True,1.003063,-130.917108,675,0.940015,0.79852,1.132666,0.88886,0.93799,dist_bus,675,0.93799,0.93799,0.940015,RECOVERED,1.003063,0.945,3.748,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.246,1,5495,ITERATING,True,1.002001,-130.959969,675,0.939835,0.797898,1.130873,0.890733,0.937822,dist_bus,675,0.937822,0.937822,0.939835,RECOVERED,1.002001,0.936,3.708,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.249,1,5496,NEXT_STEP,True,1.002154,-130.959184,675,0.943119,0.823504,1.123748,0.882105,0.941466,dist_bus,675,0.941466,0.941466,0.943119,RECOVERED,1.002154,0.917,3.629,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.279,1,5498,ITERATING,True,1.002649,-130.973082,675,0.943616,0.824436,1.124228,0.882183,0.941968,dist_bus,675,0.941968,0.941968,0.943616,RECOVERED,1.002649,0.918,3.632,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.282,1,5499,NEXT_STEP,True,1.002636,-130.975583,675,0.940661,0.797731,1.131622,0.892632,0.938639,dist_bus,675,0.938639,0.938639,0.940661,RECOVERED,1.002636,0.935,3.702,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.312,1,5501,ITERATING,True,1.00204,-131.008318,675,0.939969,0.796477,1.131183,0.892248,0.937936,dist_bus,675,0.937936,0.937936,0.939969,RECOVERED,1.00204,0.935,3.702,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.315,1,5502,NEXT_STEP,True,1.002031,-131.010577,675,0.943071,0.824882,1.123255,0.881077,0.941436,dist_bus,675,0.941436,0.941436,0.943071,RECOVERED,1.002031,0.917,3.627,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.345,1,5504,ITERATING,True,1.002577,-131.023078,675,0.943735,0.826036,1.123683,0.881487,0.942108,dist_bus,675,0.942108,0.942108,0.943735,RECOVERED,1.002577,0.917,3.627,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.348,1,5505,NEXT_STEP,True,1.002584,-131.025155,675,0.940459,0.79591,1.132057,0.89341,0.938409,dist_bus,675,0.938409,0.938409,0.940459,RECOVERED,1.002584,0.935,3.704,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.378,1,5507,ITERATING,True,1.00195,-131.05822,675,0.939711,0.794542,1.131605,0.892987,0.937649,dist_bus,675,0.937649,0.937649,0.939711,RECOVERED,1.00195,0.935,3.704,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.381,1,5508,NEXT_STEP,True,1.00194,-131.060466,675,0.943192,0.826564,1.122652,0.880361,0.941579,dist_bus,675,0.941579,0.941579,0.943192,RECOVERED,1.00194,0.915,3.621,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.411,1,5510,ITERATING,True,1.002574,-131.071252,675,0.943962,0.827873,1.123156,0.880856,0.942358,dist_bus,675,0.942358,0.942358,0.943962,RECOVERED,1.002574,0.915,3.62,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.414,1,5511,NEXT_STEP,True,1.002585,-131.073254,675,0.94027,0.793877,1.132633,0.8943,0.938188,dist_bus,675,0.938188,0.938188,0.94027,RECOVERED,1.002585,0.936,3.708,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.444,1,5513,ITERATING,True,1.001885,-131.107257,675,0.939438,0.792301,1.132153,0.89386,0.937341,dist_bus,675,0.937341,0.937341,0.939438,RECOVERED,1.001885,0.936,3.708,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.447,1,5514,NEXT_STEP,True,1.001874,-131.109497,675,0.943369,0.828554,1.122,0.879554,0.941781,dist_bus,675,0.941781,0.941781,0.943369,RECOVERED,1.001874,0.913,3.614,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.477,1,5516,ITERATING,True,1.0026,-131.118551,675,0.944253,0.830082,1.122569,0.880109,0.942676,dist_bus,675,0.942676,0.942676,0.944253,RECOVERED,1.0026,0.913,3.613,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.48,1,5517,NEXT_STEP,True,1.002614,-131.120488,675,0.94007,0.791509,1.133346,0.895354,0.93795,dist_bus,675,0.93795,0.93795,0.94007,RECOVERED,1.002614,0.937,3.713,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.51,1,5519,ITERATING,True,1.001827,-131.155858,675,0.939132,0.789726,1.13281,0.89486,0.936995,dist_bus,675,0.936995,0.936995,0.939132,RECOVERED,1.001827,0.937,3.713,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.513,1,5520,NEXT_STEP,True,1.001815,-131.15809,675,0.943584,0.830841,1.121276,0.878635,0.942024,dist_bus,675,0.942024,0.942024,0.943584,RECOVERED,1.001815,0.912,3.606,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.543,1,5522,ITERATING,True,1.002643,-131.165302,675,0.944589,0.832563,1.121931,0.879273,0.943041,dist_bus,675,0.943041,0.943041,0.944589,RECOVERED,1.002643,0.911,3.605,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.546,1,5523,NEXT_STEP,True,1.002658,-131.167202,675,0.939849,0.788837,1.134169,0.896541,0.937685,dist_bus,675,0.937685,0.937685,0.939849,RECOVERED,1.002658,0.939,3.718,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.576,1,5525,ITERATING,True,1.00177,-131.204216,675,0.938788,0.786811,1.133569,0.895985,0.936605,dist_bus,675,0.936605,0.936605,0.938788,RECOVERED,1.00177,0.939,3.718,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.579,1,5526,NEXT_STEP,True,1.001756,-131.20645,675,0.943829,0.833412,1.120476,0.877597,0.942299,dist_bus,675,0.942299,0.942299,0.943829,RECOVERED,1.001756,0.909,3.598,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.609,1,5528,ITERATING,True,1.002695,-131.211667,675,0.944965,0.835348,1.121224,0.878323,0.943448,dist_bus,675,0.943448,0.943448,0.944965,RECOVERED,1.002695,0.909,3.597,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.612,1,5529,NEXT_STEP,True,1.002712,-131.213529,675,0.939598,0.785804,1.135112,0.897878,0.937383,dist_bus,675,0.937383,0.937383,0.939598,RECOVERED,1.002712,0.94,3.725,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.642,1,5531,ITERATING,True,1.001707,-131.252461,675,0.938394,0.783489,1.134439,0.897252,0.936156,dist_bus,675,0.936156,0.936156,0.938394,RECOVERED,1.001707,0.94,3.725,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.645,1,5532,NEXT_STEP,True,1.001691,-131.254705,675,0.944101,0.836308,1.11958,0.876415,0.942605,dist_bus,675,0.942605,0.942605,0.944101,RECOVERED,1.001691,0.907,3.588,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.675,1,5534,ITERATING,True,1.002755,-131.257711,675,0.945386,0.838487,1.120432,0.87724,0.943904,dist_bus,675,0.943904,0.943904,0.945386,RECOVERED,1.002755,0.907,3.587,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.678,1,5535,NEXT_STEP,True,1.002774,-131.259559,675,0.939301,0.782283,1.136209,0.899411,0.937025,dist_bus,675,0.937025,0.937025,0.939301,RECOVERED,1.002774,0.942,3.732,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.708,1,5537,ITERATING,True,1.001635,-131.30074,675,0.937925,0.779565,1.135475,0.898734,0.93562,dist_bus,675,0.93562,0.93562,0.937925,RECOVERED,1.001635,0.942,3.733,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.711,1,5538,NEXT_STEP,True,1.001614,-131.303004,675,0.944411,0.839681,1.118539,0.875014,0.942953,dist_bus,675,0.942953,0.942953,0.944411,RECOVERED,1.001614,0.905,3.577,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.741,1,5540,ITERATING,True,1.002826,-131.303386,675,0.945878,0.842204,1.119498,0.875932,0.944436,dist_bus,675,0.944436,0.944436,0.945878,RECOVERED,1.002826,0.904,3.576,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.744,1,5541,NEXT_STEP,True,1.002848,-131.305175,675,0.93894,0.778085,1.137522,0.901214,0.93659,dist_bus,675,0.93659,0.93659,0.93894,RECOVERED,1.002848,0.944,3.742,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.774,1,5543,ITERATING,True,1.001549,-131.349067,675,0.937362,0.774918,1.136706,0.900461,0.934977,dist_bus,675,0.934977,0.934977,0.937362,RECOVERED,1.001549,0.944,3.742,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.777,1,5544,NEXT_STEP,True,1.001524,-131.351364,675,0.944767,0.843607,1.117331,0.873362,0.94335,dist_bus,675,0.94335,0.94335,0.944767,RECOVERED,1.001524,0.901,3.564,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.807,1,5546,ITERATING,True,1.002908,-131.348778,675,0.946441,0.846492,1.118427,0.874404,0.945042,dist_bus,675,0.945042,0.945042,0.946441,RECOVERED,1.002908,0.901,3.563,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.81,1,5547,NEXT_STEP,True,1.002933,-131.350512,675,0.938506,0.773133,1.139073,0.903312,0.936066,dist_bus,675,0.936066,0.936066,0.938506,RECOVERED,1.002933,0.947,3.752,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.84,1,5549,ITERATING,True,1.001447,-131.397571,675,0.936681,0.76935,1.138187,0.902507,0.934198,dist_bus,675,0.934198,0.934198,0.936681,RECOVERED,1.001447,0.947,3.753,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.843,1,5550,NEXT_STEP,True,1.001415,-131.399933,675,0.945177,0.848262,1.115905,0.871365,0.943807,dist_bus,675,0.943807,0.943807,0.945177,RECOVERED,1.001415,0.898,3.55,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.873,1,5552,ITERATING,True,1.003004,-131.393841,675,0.947104,0.851641,1.117145,0.872527,0.945754,dist_bus,675,0.945754,0.945754,0.947104,RECOVERED,1.003004,0.897,3.548,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.876,1,5553,NEXT_STEP,True,1.003033,-131.395486,675,0.937951,0.76696,1.141004,0.905889,0.935395,dist_bus,675,0.935395,0.935395,0.937951,RECOVERED,1.003033,0.95,3.766,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.906,1,5555,ITERATING,True,1.001318,-131.446436,675,0.935815,0.762348,1.140055,0.905043,0.933202,dist_bus,675,0.933202,0.933202,0.935815,RECOVERED,1.001318,0.95,3.767,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.909,1,5556,NEXT_STEP,True,1.001276,-131.448901,675,0.945662,0.853926,1.114167,0.868893,0.944346,dist_bus,675,0.944346,0.944346,0.945662,RECOVERED,1.001276,0.893,3.531,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.939,1,5558,ITERATING,True,1.003118,-131.43851,675,0.947906,0.857954,1.115576,0.870187,0.946612,dist_bus,675,0.946612,0.946612,0.947906,RECOVERED,1.003118,0.893,3.529,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.942,1,5559,NEXT_STEP,True,1.003154,-131.44003,675,0.937235,0.75917,1.143443,0.909091,0.934527,dist_bus,675,0.934527,0.934527,0.937235,RECOVERED,1.003154,0.954,3.782,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.972,1,5561,ITERATING,True,1.001152,-131.495822,675,0.934701,0.753454,1.142435,0.908215,0.931917,dist_bus,675,0.931917,0.931917,0.934701,RECOVERED,1.001152,0.955,3.784,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
51.975,1,5562,NEXT_STEP,True,1.001095,-131.498452,675,0.946238,0.860906,1.112024,0.865784,0.944982,dist_bus,675,0.944982,0.944982,0.946238,RECOVERED,1.001095,0.888,3.509,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.005,1,5564,ITERATING,True,1.003255,-131.482746,675,0.94888,0.865763,1.113643,0.867235,0.947649,dist_bus,675,0.947649,0.947649,0.94888,RECOVERED,1.003255,0.887,3.505,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.008,1,5565,NEXT_STEP,True,1.003299,-131.484078,675,0.936276,0.749003,1.146616,0.913208,0.93336,dist_bus,675,0.93336,0.93336,0.936276,RECOVERED,1.003299,0.959,3.803,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.038,1,5567,ITERATING,True,1.000932,-131.546059,675,0.933195,0.741536,1.145638,0.912411,0.930168,dist_bus,675,0.930168,0.930168,0.933195,RECOVERED,1.000932,0.96,3.806,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.041,1,5568,NEXT_STEP,True,1.000848,-131.54897,675,0.946949,0.869918,1.109261,0.861668,0.94576,dist_bus,675,0.94576,0.94576,0.946949,RECOVERED,1.000848,0.881,3.479,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.071,1,5570,ITERATING,True,1.003426,-131.526301,675,0.950136,0.876091,1.111097,0.863219,0.948975,dist_bus,675,0.948975,0.948975,0.950136,RECOVERED,1.003426,0.879,3.474,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.074,1,5571,NEXT_STEP,True,1.003485,-131.527319,675,0.934883,0.734629,1.151089,0.918932,0.931656,dist_bus,675,0.931656,0.931656,0.934883,RECOVERED,1.003485,0.966,3.832,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.104,1,5573,ITERATING,True,1.000613,-131.597778,675,0.930968,0.724063,1.150346,0.918496,0.927563,dist_bus,675,0.927563,0.927563,0.930968,RECOVERED,1.000613,0.967,3.837,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.107,1,5574,NEXT_STEP,True,1.000477,-131.601247,675,0.947876,0.882488,1.105416,0.855722,0.946762,dist_bus,675,0.946762,0.946762,0.947876,RECOVERED,1.000477,0.87,3.438,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.137,1,5576,ITERATING,True,1.003652,-131.568761,675,0.951884,0.891025,1.107439,0.857188,0.950802,dist_bus,675,0.950802,0.950802,0.951884,RECOVERED,1.003652,0.868,3.428,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.14,1,5577,NEXT_STEP,True,1.00374,-131.569139,675,0.932556,0.711485,1.158256,0.927927,0.928785,dist_bus,675,0.928785,0.928785,0.932556,RECOVERED,1.00374,0.976,3.873,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.17,1,5579,ITERATING,True,1.000084,-131.652483,675,0.927053,0.693655,1.158605,0.928899,0.922921,dist_bus,675,0.922921,0.922921,0.927053,RECOVERED,1.000084,0.979,3.885,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.173,1,5580,NEXT_STEP,True,0.999811,-131.657414,675,0.949213,0.90276,1.09924,0.845639,0.948172,dist_bus,675,0.948172,0.948172,0.949213,RECOVERED,0.999811,0.853,3.37,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.203,1,5582,ITERATING,True,1.00399,-131.608855,675,0.937328,0.795802,1.137045,0.879139,0.935217,dist_bus,675,0.935217,0.935217,0.937328,RECOVERED,1.00399,0.973,3.865,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.206,1,5583,NEXT_STEP,True,1.001093,-131.667937,675,0.943518,0.821029,1.121753,0.88777,0.941868,dist_bus,675,0.941868,0.941868,0.943518,RECOVERED,1.001093,0.903,3.569,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.236,1,5585,ITERATING,True,1.002653,-131.660681,675,0.944033,0.821766,1.124523,0.88581,0.942361,dist_bus,675,0.942361,0.942361,0.944033,RECOVERED,1.002653,0.913,3.609,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.239,1,5586,NEXT_STEP,True,1.002464,-131.666785,675,0.941018,0.800718,1.130404,0.891933,0.939045,dist_bus,675,0.939045,0.939045,0.941018,RECOVERED,1.002464,0.93,3.683,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.269,1,5588,ITERATING,True,1.002004,-131.696299,675,0.94065,0.800075,1.129882,0.891992,0.938674,dist_bus,675,0.938674,0.938674,0.94065,RECOVERED,1.002004,0.929,3.677,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.272,1,5589,NEXT_STEP,True,1.002029,-131.697885,675,0.943071,0.82138,1.123965,0.883868,0.941397,dist_bus,675,0.941397,0.941397,0.943071,RECOVERED,1.002029,0.915,3.619,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.302,1,5591,ITERATING,True,1.0025,-131.710996,675,0.943617,0.822189,1.124388,0.884273,0.941948,dist_bus,675,0.941948,0.941948,0.943617,RECOVERED,1.0025,0.915,3.62,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.305,1,5592,NEXT_STEP,True,1.002506,-131.713065,675,0.941158,0.799999,1.13055,0.892926,0.939175,dist_bus,675,0.939175,0.939175,0.941158,RECOVERED,1.002506,0.929,3.678,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.335,1,5594,ITERATING,True,1.002066,-131.742324,675,0.940657,0.799145,1.130204,0.892621,0.938666,dist_bus,675,0.938666,0.938666,0.940657,RECOVERED,1.002066,0.929,3.678,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.338,1,5595,NEXT_STEP,True,1.002065,-131.744419,675,0.943221,0.822396,1.123731,0.883536,0.941559,dist_bus,675,0.941559,0.941559,0.943221,RECOVERED,1.002065,0.914,3.617,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.368,1,5597,ITERATING,True,1.002552,-131.757388,675,0.943805,0.823299,1.124143,0.883971,0.942149,dist_bus,675,0.942149,0.942149,0.943805,RECOVERED,1.002552,0.914,3.616,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.371,1,5598,NEXT_STEP,True,1.002561,-131.759408,675,0.941118,0.798912,1.130924,0.893517,0.939117,dist_bus,675,0.939117,0.939117,0.941118,RECOVERED,1.002561,0.93,3.68,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.401,1,5600,ITERATING,True,1.002067,-131.789671,675,0.940551,0.797961,1.130537,0.893156,0.938543,dist_bus,675,0.938543,0.938543,0.940551,RECOVERED,1.002067,0.93,3.68,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.404,1,5601,NEXT_STEP,True,1.002064,-131.791796,675,0.943365,0.823514,1.123406,0.883175,0.941718,dist_bus,675,0.941718,0.941718,0.943365,RECOVERED,1.002064,0.913,3.613,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.434,1,5603,ITERATING,True,1.00259,-131.804177,675,0.943993,0.824481,1.123855,0.883644,0.942353,dist_bus,675,0.942353,0.942353,0.943993,RECOVERED,1.00259,0.913,3.612,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.437,1,5604,NEXT_STEP,True,1.002599,-131.806211,675,0.941049,0.797721,1.131308,0.894118,0.939029,dist_bus,675,0.939029,0.939029,0.941049,RECOVERED,1.002599,0.93,3.682,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.467,1,5606,ITERATING,True,1.002052,-131.837455,675,0.940421,0.796675,1.130878,0.89371,0.938393,dist_bus,675,0.938393,0.938393,0.940421,RECOVERED,1.002052,0.93,3.682,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.47,1,5607,NEXT_STEP,True,1.002048,-131.839591,675,0.943503,0.824697,1.123042,0.882768,0.941871,dist_bus,675,0.941871,0.941871,0.943503,RECOVERED,1.002048,0.912,3.608,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.5,1,5609,ITERATING,True,1.002621,-131.851227,675,0.944185,0.825739,1.123535,0.883281,0.94256,dist_bus,675,0.94256,0.94256,0.944185,RECOVERED,1.002621,0.912,3.608,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.503,1,5610,NEXT_STEP,True,1.002629,-131.853267,675,0.940962,0.79643,1.13171,0.894746,0.938922,dist_bus,675,0.938922,0.938922,0.940962,RECOVERED,1.002629,0.931,3.685,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.533,1,5612,ITERATING,True,1.002028,-131.885477,675,0.940271,0.795287,1.131236,0.894291,0.938222,dist_bus,675,0.938222,0.938222,0.940271,RECOVERED,1.002028,0.931,3.684,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.536,1,5613,NEXT_STEP,True,1.002024,-131.887617,675,0.943641,0.825957,1.122646,0.882321,0.942026,dist_bus,675,0.942026,0.942026,0.943641,RECOVERED,1.002024,0.911,3.604,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.566,1,5615,ITERATING,True,1.002649,-131.898393,675,0.944383,0.827079,1.123187,0.882882,0.942775,dist_bus,675,0.942775,0.942775,0.944383,RECOVERED,1.002649,0.911,3.603,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.569,1,5616,NEXT_STEP,True,1.002657,-131.900434,675,0.940862,0.795039,1.132139,0.895409,0.9388,dist_bus,675,0.9388,0.9388,0.940862,RECOVERED,1.002657,0.931,3.687,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.599,1,5618,ITERATING,True,1.002,-131.933632,675,0.940102,0.793744,1.131634,0.894928,0.938029,dist_bus,675,0.938029,0.938029,0.940102,RECOVERED,1.002,0.931,3.687,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.602,1,5619,NEXT_STEP,True,1.001994,-131.935787,675,0.943788,0.827344,1.122207,0.881812,0.94219,dist_bus,675,0.94219,0.94219,0.943788,RECOVERED,1.001994,0.91,3.598,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.632,1,5621,ITERATING,True,1.002677,-131.94557,675,0.944601,0.828603,1.12279,0.88241,0.943012,dist_bus,675,0.943012,0.943012,0.944601,RECOVERED,1.002677,0.91,3.598,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.635,1,5622,NEXT_STEP,True,1.002687,-131.947588,675,0.940737,0.793389,1.132646,0.896177,0.938649,dist_bus,675,0.938649,0.938649,0.940737,RECOVERED,1.002687,0.932,3.69,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.665,1,5624,ITERATING,True,1.001964,-131.981904,675,0.939899,0.791965,1.132091,0.895641,0.937798,dist_bus,675,0.937798,0.937798,0.939899,RECOVERED,1.001964,0.932,3.69,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.668,1,5625,NEXT_STEP,True,1.001958,-131.984062,675,0.94395,0.828929,1.121705,0.881217,0.942373,dist_bus,675,0.942373,0.942373,0.94395,RECOVERED,1.001958,0.909,3.593,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.698,1,5627,ITERATING,True,1.002709,-131.99268,675,0.944842,0.8303,1.12235,0.881876,0.943273,dist_bus,675,0.943273,0.943273,0.944842,RECOVERED,1.002709,0.909,3.593,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.701,1,5628,NEXT_STEP,True,1.002719,-131.994689,675,0.940597,0.79159,1.133201,0.897,0.938479,dist_bus,675,0.938479,0.938479,0.940597,RECOVERED,1.002719,0.933,3.694,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.731,1,5630,ITERATING,True,1.001925,-132.030212,675,0.939676,0.790025,1.132592,0.89641,0.937544,dist_bus,675,0.937544,0.937544,0.939676,RECOVERED,1.001925,0.933,3.693,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.734,1,5631,NEXT_STEP,True,1.001918,-132.032368,675,0.944123,0.830643,1.121162,0.880563,0.942566,dist_bus,675,0.942566,0.942566,0.944123,RECOVERED,1.001918,0.907,3.587,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.764,1,5633,ITERATING,True,1.002742,-132.039705,675,0.945099,0.832133,1.121874,0.881289,0.943552,dist_bus,675,0.943552,0.943552,0.945099,RECOVERED,1.002742,0.907,3.587,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.767,1,5634,NEXT_STEP,True,1.002753,-132.041704,675,0.940441,0.789628,1.133806,0.897888,0.93829,dist_bus,675,0.93829,0.93829,0.940441,RECOVERED,1.002753,0.934,3.698,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.797,1,5636,ITERATING,True,1.001882,-132.078523,675,0.939428,0.787906,1.13314,0.897238,0.937263,dist_bus,675,0.937263,0.937263,0.939428,RECOVERED,1.001882,0.934,3.697,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.8,1,5637,NEXT_STEP,True,1.001874,-132.080678,675,0.944307,0.832499,1.120575,0.879845,0.942773,dist_bus,675,0.942773,0.942773,0.944307,RECOVERED,1.001874,0.906,3.58,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.83,1,5639,ITERATING,True,1.002778,-132.086611,675,0.945375,0.83412,1.121361,0.880644,0.943851,dist_bus,675,0.943851,0.943851,0.945375,RECOVERED,1.002778,0.905,3.58,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.833,1,5640,NEXT_STEP,True,1.00279,-132.088596,675,0.940266,0.787481,1.13447,0.898848,0.93808,dist_bus,675,0.93808,0.93808,0.940266,RECOVERED,1.00279,0.935,3.702,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.863,1,5642,ITERATING,True,1.001835,-132.126818,675,0.939155,0.785586,1.133743,0.898136,0.936951,dist_bus,675,0.936951,0.936951,0.939155,RECOVERED,1.001835,0.935,3.702,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.866,1,5643,NEXT_STEP,True,1.001826,-132.128971,675,0.944503,0.834513,1.119939,0.879057,0.942993,dist_bus,675,0.942993,0.942993,0.944503,RECOVERED,1.001826,0.904,3.573,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.896,1,5645,ITERATING,True,1.002818,-132.133367,675,0.945673,0.836278,1.120805,0.879937,0.944174,dist_bus,675,0.944174,0.944174,0.945673,RECOVERED,1.002818,0.904,3.573,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.899,1,5646,NEXT_STEP,True,1.00283,-132.135337,675,0.940072,0.785124,1.135201,0.89989,0.937845,dist_bus,675,0.937845,0.937845,0.940072,RECOVERED,1.00283,0.936,3.707,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.929,1,5648,ITERATING,True,1.001784,-132.175085,675,0.938852,0.783035,1.134409,0.899112,0.936606,dist_bus,675,0.936606,0.936606,0.938852,RECOVERED,1.001784,0.936,3.706,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.932,1,5649,NEXT_STEP,True,1.001773,-132.177236,675,0.944714,0.836705,1.119249,0.878188,0.94323,dist_bus,675,0.94323,0.94323,0.944714,RECOVERED,1.001773,0.902,3.566,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.962,1,5651,ITERATING,True,1.002863,-132.179872,675,0.945998,0.838632,1.120204,0.879157,0.944525,dist_bus,675,0.944525,0.944525,0.945998,RECOVERED,1.002863,0.902,3.566,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.965,1,5652,NEXT_STEP,True,1.002875,-132.181842,675,0.939849,0.782475,1.136024,0.901048,0.937576,dist_bus,675,0.937576,0.937576,0.939849,RECOVERED,1.002875,0.938,3.713,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.995,1,5654,ITERATING,True,1.001726,-132.223357,675,0.9385,0.780104,1.135177,0.90022,0.936205,dist_bus,675,0.936205,0.936205,0.9385,RECOVERED,1.001726,0.937,3.712,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
52.998,1,5655,NEXT_STEP,True,1.001713,-132.225521,675,0.94495,0.839198,1.118466,0.877184,0.943494,dist_bus,675,0.943494,0.943494,0.94495,RECOVERED,1.001713,0.9,3.557,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.028,1,5657,ITERATING,True,1.002912,-132.226215,675,0.946365,0.841359,1.119506,0.878231,0.944922,dist_bus,675,0.944922,0.944922,0.946365,RECOVERED,1.002912,0.9,3.557,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.031,1,5658,NEXT_STEP,True,1.002927,-132.228145,675,0.939588,0.779414,1.136979,0.90237,0.937261,dist_bus,675,0.937261,0.937261,0.939588,RECOVERED,1.002927,0.939,3.719,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.061,1,5660,ITERATING,True,1.00166,-132.271622,675,0.938095,0.776762,1.136057,0.901467,0.935742,dist_bus,675,0.935742,0.935742,0.938095,RECOVERED,1.00166,0.939,3.718,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.064,1,5661,NEXT_STEP,True,1.001644,-132.273795,675,0.94521,0.842006,1.117586,0.876038,0.943785,dist_bus,675,0.943785,0.943785,0.94521,RECOVERED,1.001644,0.898,3.548,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.094,1,5663,ITERATING,True,1.002969,-132.272307,675,0.946773,0.844391,1.118736,0.877193,0.945362,dist_bus,675,0.945362,0.945362,0.946773,RECOVERED,1.002969,0.898,3.548,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.097,1,5664,NEXT_STEP,True,1.002985,-132.274209,675,0.939287,0.775958,1.138059,0.903845,0.936898,dist_bus,675,0.936898,0.936898,0.939287,RECOVERED,1.002985,0.941,3.726,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.127,1,5666,ITERATING,True,1.001585,-132.319897,675,0.937631,0.772972,1.137057,0.902863,0.935211,dist_bus,675,0.935211,0.935211,0.937631,RECOVERED,1.001585,0.941,3.726,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.13,1,5667,NEXT_STEP,True,1.001567,-132.322082,675,0.945498,0.845147,1.116605,0.87474,0.944106,dist_bus,675,0.944106,0.944106,0.945498,RECOVERED,1.001567,0.895,3.537,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.16,1,5669,ITERATING,True,1.003032,-132.318152,675,0.947226,0.84779,1.117875,0.876011,0.945848,dist_bus,675,0.945848,0.945848,0.947226,RECOVERED,1.003032,0.895,3.537,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.163,1,5670,NEXT_STEP,True,1.00305,-132.32002,675,0.938939,0.772012,1.139295,0.905509,0.936476,dist_bus,675,0.936476,0.936476,0.938939,RECOVERED,1.00305,0.943,3.735,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.193,1,5672,ITERATING,True,1.001501,-132.36822,675,0.937095,0.768625,1.138211,0.90445,0.934597,dist_bus,675,0.934597,0.934597,0.937095,RECOVERED,1.001501,0.943,3.734,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.196,1,5673,NEXT_STEP,True,1.001478,-132.370426,675,0.945815,0.848694,1.115498,0.873253,0.94446,dist_bus,675,0.94446,0.94446,0.945815,RECOVERED,1.001478,0.892,3.525,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.226,1,5675,ITERATING,True,1.003103,-132.363734,675,0.947736,0.851684,1.116894,0.874631,0.946397,dist_bus,675,0.946397,0.946397,0.947736,RECOVERED,1.003103,0.892,3.525,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.229,1,5676,NEXT_STEP,True,1.003124,-132.365545,675,0.938518,0.767337,1.140758,0.907458,0.935966,dist_bus,675,0.935966,0.935966,0.938518,RECOVERED,1.003124,0.945,3.745,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.259,1,5678,ITERATING,True,1.0014,-132.416679,675,0.936438,0.763325,1.139624,0.906365,0.933841,dist_bus,675,0.933841,0.933841,0.936438,RECOVERED,1.0014,0.945,3.745,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.262,1,5679,NEXT_STEP,True,1.00137,-132.418959,675,0.94619,0.852987,1.114168,0.871416,0.944876,dist_bus,675,0.944876,0.944876,0.94619,RECOVERED,1.00137,0.889,3.511,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.292,1,5681,ITERATING,True,1.003189,-132.408944,675,0.94835,0.856426,1.115702,0.872923,0.947054,dist_bus,675,0.947054,0.947054,0.94835,RECOVERED,1.003189,0.888,3.51,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.295,1,5682,NEXT_STEP,True,1.003214,-132.410671,675,0.937986,0.761549,1.142574,0.909835,0.935322,dist_bus,675,0.935322,0.935322,0.937986,RECOVERED,1.003214,0.948,3.757,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.325,1,5684,ITERATING,True,1.001275,-132.465406,675,0.935622,0.756826,1.141361,0.908678,0.9329,dist_bus,675,0.9329,0.9329,0.935622,RECOVERED,1.001275,0.948,3.757,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.328,1,5685,NEXT_STEP,True,1.001236,-132.467778,675,0.946624,0.858088,1.112583,0.869202,0.945357,dist_bus,675,0.945357,0.945357,0.946624,RECOVERED,1.001236,0.885,3.494,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.358,1,5687,ITERATING,True,1.003289,-132.453799,675,0.94907,0.862051,1.114294,0.870864,0.947822,dist_bus,675,0.947822,0.947822,0.94907,RECOVERED,1.003289,0.884,3.493,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
