t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
53.361,1,5688,NEXT_STEP,True,1.003319,-132.455409,675,0.937323,0.754448,1.144798,0.912722,0.934515,dist_bus,675,0.934515,0.934515,0.937323,RECOVERED,1.003319,0.952,3.772,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.391,1,5690,ITERATING,True,1.001119,-132.514525,675,0.93459,0.748684,1.143545,0.911541,0.931706,dist_bus,675,0.931706,0.931706,0.93459,RECOVERED,1.001119,0.952,3.773,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.394,1,5691,NEXT_STEP,True,1.001066,-132.517032,675,0.947136,0.864311,1.110652,0.866446,0.94592,dist_bus,675,0.94592,0.94592,0.947136,RECOVERED,1.001066,0.88,3.474,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.424,1,5693,ITERATING,True,1.003409,-132.49817,675,0.949946,0.869042,1.112549,0.868248,0.948753,dist_bus,675,0.948753,0.948753,0.949946,RECOVERED,1.003409,0.879,3.471,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.427,1,5694,NEXT_STEP,True,1.003446,-132.499618,675,0.936434,0.745157,1.147701,0.916444,0.933432,dist_bus,675,0.933432,0.933432,0.936434,RECOVERED,1.003446,0.956,3.791,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.457,1,5696,ITERATING,True,1.000913,-132.564332,675,0.933211,0.73787,1.146451,0.915311,0.930102,dist_bus,675,0.930102,0.930102,0.933211,RECOVERED,1.000913,0.957,3.793,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.46,1,5697,NEXT_STEP,True,1.000837,-132.56707,675,0.947766,0.872312,1.108174,0.862812,0.946609,dist_bus,675,0.946609,0.946609,0.947766,RECOVERED,1.000837,0.873,3.447,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.49,1,5699,ITERATING,True,1.003558,-132.541878,675,0.951061,0.878145,1.110288,0.86475,0.949929,dist_bus,675,0.949929,0.949929,0.951061,RECOVERED,1.003558,0.872,3.443,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.493,1,5700,NEXT_STEP,True,1.003609,-132.543067,675,0.935176,0.732316,1.151707,0.921505,0.93189,dist_bus,675,0.93189,0.93189,0.935176,RECOVERED,1.003609,0.962,3.816,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.523,1,5702,ITERATING,True,1.000624,-132.615309,675,0.931214,0.72234,1.150646,0.920657,0.927763,dist_bus,675,0.927763,0.927763,0.931214,RECOVERED,1.000624,0.963,3.82,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.526,1,5703,NEXT_STEP,True,1.000503,-132.618522,675,0.948583,0.883308,1.104776,0.857664,0.947491,dist_bus,675,0.947491,0.947491,0.948583,RECOVERED,1.000503,0.864,3.41,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.556,1,5705,ITERATING,True,1.003756,-132.584566,675,0.952604,0.89115,1.107078,0.859584,0.95154,dist_bus,675,0.95154,0.95154,0.952604,RECOVERED,1.003756,0.862,3.402,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.559,1,5706,NEXT_STEP,True,1.003831,-132.585211,675,0.933134,0.71215,1.157972,0.929279,0.92937,dist_bus,675,0.92937,0.92937,0.933134,RECOVERED,1.003831,0.971,3.853,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.589,1,5708,ITERATING,True,1.000158,-132.668712,675,0.927826,0.696228,1.157746,0.929505,0.92375,dist_bus,675,0.92375,0.92375,0.927826,RECOVERED,1.000158,0.973,3.861,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.592,1,5709,NEXT_STEP,True,0.999926,-132.673102,675,0.94975,0.900622,1.099442,0.849185,0.948726,dist_bus,675,0.948726,0.948726,0.94975,RECOVERED,0.999926,0.849,3.351,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.622,1,5711,ITERATING,True,1.004048,-132.625197,675,0.937893,0.794247,1.137128,0.882304,0.935765,dist_bus,675,0.935765,0.935765,0.937893,RECOVERED,1.004048,0.968,3.84,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.625,1,5712,NEXT_STEP,True,1.001164,-132.683777,675,0.944192,0.822641,1.121124,0.888812,0.942568,dist_bus,675,0.942568,0.942568,0.944192,RECOVERED,1.001164,0.897,3.545,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.655,1,5714,ITERATING,True,1.00275,-132.675835,675,0.944808,0.823473,1.123861,0.88709,0.943163,dist_bus,675,0.943163,0.943163,0.944808,RECOVERED,1.00275,0.907,3.583,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.658,1,5715,NEXT_STEP,True,1.002572,-132.681694,675,0.941447,0.799057,1.130705,0.894579,0.93945,dist_bus,675,0.93945,0.93945,0.941447,RECOVERED,1.002572,0.926,3.665,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.688,1,5717,ITERATING,True,1.002042,-132.71213,675,0.940996,0.798358,1.130118,0.894511,0.938997,dist_bus,675,0.938997,0.938997,0.940996,RECOVERED,1.002042,0.925,3.659,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.691,1,5718,NEXT_STEP,True,1.002067,-132.713686,675,0.9438,0.822977,1.123238,0.885185,0.942152,dist_bus,675,0.942152,0.942152,0.9438,RECOVERED,1.002067,0.909,3.592,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.721,1,5720,ITERATING,True,1.002608,-132.725279,675,0.944418,0.823813,1.123749,0.885693,0.942775,dist_bus,675,0.942775,0.942775,0.944418,RECOVERED,1.002608,0.909,3.593,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.724,1,5721,NEXT_STEP,True,1.002612,-132.727339,675,0.941583,0.798448,1.130832,0.89547,0.939578,dist_bus,675,0.939578,0.939578,0.941583,RECOVERED,1.002612,0.925,3.66,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.754,1,5723,ITERATING,True,1.002103,-132.757491,675,0.941017,0.797613,1.130389,0.895047,0.939005,dist_bus,675,0.939005,0.939005,0.941017,RECOVERED,1.002103,0.925,3.659,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.757,1,5724,NEXT_STEP,True,1.002104,-132.759501,675,0.943927,0.823755,1.123068,0.88496,0.94229,dist_bus,675,0.94229,0.94229,0.943927,RECOVERED,1.002104,0.908,3.59,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.787,1,5726,ITERATING,True,1.002653,-132.771049,675,0.944567,0.824614,1.123576,0.88551,0.942934,dist_bus,675,0.942934,0.942934,0.944567,RECOVERED,1.002653,0.908,3.59,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.79,1,5727,NEXT_STEP,True,1.002659,-132.773086,675,0.941566,0.797669,1.131108,0.89592,0.939548,dist_bus,675,0.939548,0.939548,0.941566,RECOVERED,1.002659,0.925,3.662,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.82,1,5729,ITERATING,True,1.002108,-132.803965,675,0.94095,0.796771,1.13063,0.895449,0.938926,dist_bus,675,0.938926,0.938926,0.94095,RECOVERED,1.002108,0.925,3.661,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.823,1,5730,NEXT_STEP,True,1.002108,-132.805996,675,0.94404,0.82454,1.12284,0.884741,0.942413,dist_bus,675,0.942413,0.942413,0.94404,RECOVERED,1.002108,0.907,3.587,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.853,1,5732,ITERATING,True,1.002683,-132.817141,675,0.944708,0.825432,1.123376,0.885317,0.943086,dist_bus,675,0.943086,0.943086,0.944708,RECOVERED,1.002683,0.907,3.587,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.856,1,5733,NEXT_STEP,True,1.002689,-132.819193,675,0.941527,0.796846,1.131376,0.89636,0.939496,dist_bus,675,0.939496,0.939496,0.941527,RECOVERED,1.002689,0.926,3.663,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.886,1,5735,ITERATING,True,1.002099,-132.850759,675,0.940867,0.795891,1.130862,0.895849,0.938829,dist_bus,675,0.938829,0.938829,0.940867,RECOVERED,1.002099,0.925,3.662,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.889,1,5736,NEXT_STEP,True,1.002099,-132.852793,675,0.944143,0.825338,1.122591,0.884501,0.942526,dist_bus,675,0.942526,0.942526,0.944143,RECOVERED,1.002099,0.907,3.584,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.919,1,5738,ITERATING,True,1.002705,-132.863423,675,0.944845,0.826267,1.123159,0.885109,0.943233,dist_bus,675,0.943233,0.943233,0.944845,RECOVERED,1.002705,0.907,3.584,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.922,1,5739,NEXT_STEP,True,1.00271,-132.865482,675,0.941476,0.795987,1.131642,0.8968,0.939431,dist_bus,675,0.939431,0.939431,0.941476,RECOVERED,1.00271,0.926,3.664,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.952,1,5741,ITERATING,True,1.002084,-132.897685,675,0.940776,0.79498,1.131095,0.896253,0.938724,dist_bus,675,0.938724,0.938724,0.940776,RECOVERED,1.002084,0.926,3.663,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.955,1,5742,NEXT_STEP,True,1.002083,-132.899716,675,0.944241,0.82615,1.122328,0.884245,0.942635,dist_bus,675,0.942635,0.942635,0.944241,RECOVERED,1.002083,0.906,3.58,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.985,1,5744,ITERATING,True,1.002723,-132.909764,675,0.944981,0.827121,1.122932,0.884889,0.94338,dist_bus,675,0.94338,0.94338,0.944981,RECOVERED,1.002723,0.906,3.58,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
53.988,1,5745,NEXT_STEP,True,1.002728,-132.911827,675,0.94142,0.7951,1.131912,0.897247,0.93936,dist_bus,675,0.93936,0.93936,0.94142,RECOVERED,1.002728,0.926,3.665,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.018,1,5747,ITERATING,True,1.002065,-132.944645,675,0.940678,0.794039,1.131332,0.896664,0.938611,dist_bus,675,0.938611,0.938611,0.940678,RECOVERED,1.002065,0.926,3.664,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.021,1,5748,NEXT_STEP,True,1.002065,-132.946669,675,0.94434,0.826983,1.122057,0.883979,0.942744,dist_bus,675,0.942744,0.942744,0.94434,RECOVERED,1.002065,0.905,3.577,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.051,1,5750,ITERATING,True,1.00274,-132.956089,675,0.945118,0.827995,1.122697,0.884661,0.943528,dist_bus,675,0.943528,0.943528,0.945118,RECOVERED,1.00274,0.905,3.577,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.054,1,5751,NEXT_STEP,True,1.002745,-132.958153,675,0.941354,0.794135,1.132203,0.897723,0.939279,dist_bus,675,0.939279,0.939279,0.941354,RECOVERED,1.002745,0.927,3.667,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.084,1,5753,ITERATING,True,1.002044,-132.991596,675,0.940565,0.792967,1.131604,0.897123,0.938481,dist_bus,675,0.938481,0.938481,0.940565,RECOVERED,1.002044,0.926,3.666,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.087,1,5754,NEXT_STEP,True,1.002042,-132.993628,675,0.944445,0.827926,1.121749,0.88366,0.942862,dist_bus,675,0.942862,0.942862,0.944445,RECOVERED,1.002042,0.904,3.573,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.117,1,5756,ITERATING,True,1.002758,-133.002315,675,0.945274,0.829036,1.122417,0.884368,0.943697,dist_bus,675,0.943697,0.943697,0.945274,RECOVERED,1.002758,0.904,3.573,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.12,1,5757,NEXT_STEP,True,1.002764,-133.004358,675,0.941275,0.793035,1.132538,0.898253,0.939182,dist_bus,675,0.939182,0.939182,0.941275,RECOVERED,1.002764,0.927,3.669,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.15,1,5759,ITERATING,True,1.002019,-133.038519,675,0.940436,0.791797,1.1319,0.897611,0.938334,dist_bus,675,0.938334,0.938334,0.940436,RECOVERED,1.002019,0.927,3.667,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.153,1,5760,NEXT_STEP,True,1.002017,-133.040543,675,0.944557,0.828949,1.121415,0.883308,0.942987,dist_bus,675,0.942987,0.942987,0.944557,RECOVERED,1.002017,0.903,3.569,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.183,1,5762,ITERATING,True,1.002778,-133.048421,675,0.945437,0.830119,1.122129,0.884063,0.943873,dist_bus,675,0.943873,0.943873,0.945437,RECOVERED,1.002778,0.903,3.569,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.186,1,5763,NEXT_STEP,True,1.002783,-133.05046,675,0.94119,0.791885,1.132887,0.898799,0.939078,dist_bus,675,0.939078,0.939078,0.94119,RECOVERED,1.002783,0.928,3.671,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.216,1,5765,ITERATING,True,1.001993,-133.085355,675,0.9403,0.790576,1.13221,0.898115,0.938179,dist_bus,675,0.938179,0.938179,0.9403,RECOVERED,1.001993,0.927,3.669,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.219,1,5766,NEXT_STEP,True,1.00199,-133.087367,675,0.944672,0.830012,1.121068,0.882937,0.943116,dist_bus,675,0.943116,0.943116,0.944672,RECOVERED,1.00199,0.902,3.565,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.249,1,5768,ITERATING,True,1.002798,-133.094393,675,0.945604,0.831242,1.121829,0.883743,0.944054,dist_bus,675,0.944054,0.944054,0.945604,RECOVERED,1.002798,0.902,3.565,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.252,1,5769,NEXT_STEP,True,1.002803,-133.096426,675,0.941101,0.790686,1.133253,0.899364,0.938969,dist_bus,675,0.938969,0.938969,0.941101,RECOVERED,1.002803,0.928,3.673,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.282,1,5771,ITERATING,True,1.001965,-133.132077,675,0.940157,0.7893,1.132534,0.898637,0.938015,dist_bus,675,0.938015,0.938015,0.940157,RECOVERED,1.001965,0.928,3.671,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.285,1,5772,NEXT_STEP,True,1.001963,-133.134076,675,0.944792,0.831117,1.120709,0.882551,0.943249,dist_bus,675,0.943249,0.943249,0.944792,RECOVERED,1.001963,0.901,3.56,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.315,1,5774,ITERATING,True,1.002819,-133.140207,675,0.945778,0.832409,1.121518,0.883406,0.944242,dist_bus,675,0.944242,0.944242,0.945778,RECOVERED,1.002819,0.901,3.561,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.318,1,5775,NEXT_STEP,True,1.002824,-133.142235,675,0.941007,0.789434,1.133636,0.899951,0.938854,dist_bus,675,0.938854,0.938854,0.941007,RECOVERED,1.002824,0.929,3.675,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.348,1,5777,ITERATING,True,1.001937,-133.178666,675,0.940007,0.787968,1.132875,0.899178,0.937843,dist_bus,675,0.937843,0.937843,0.940007,RECOVERED,1.001937,0.928,3.673,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.351,1,5778,NEXT_STEP,True,1.001934,-133.180652,675,0.944914,0.832264,1.120335,0.882143,0.943386,dist_bus,675,0.943386,0.943386,0.944914,RECOVERED,1.001934,0.9,3.556,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.381,1,5780,ITERATING,True,1.002841,-133.185846,675,0.945957,0.833621,1.121197,0.883052,0.944436,dist_bus,675,0.944436,0.944436,0.945957,RECOVERED,1.002841,0.9,3.556,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.384,1,5781,NEXT_STEP,True,1.002847,-133.187868,675,0.940908,0.788126,1.134038,0.90056,0.938733,dist_bus,675,0.938733,0.938733,0.940908,RECOVERED,1.002847,0.929,3.677,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.414,1,5783,ITERATING,True,1.001907,-133.22511,675,0.939848,0.786573,1.133231,0.899739,0.937661,dist_bus,675,0.937661,0.937661,0.939848,RECOVERED,1.001907,0.929,3.676,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.417,1,5784,NEXT_STEP,True,1.001905,-133.227082,675,0.945042,0.833459,1.119949,0.881717,0.943528,dist_bus,675,0.943528,0.943528,0.945042,RECOVERED,1.001905,0.899,3.551,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.447,1,5786,ITERATING,True,1.002865,-133.231297,675,0.946143,0.834885,1.120864,0.882682,0.944637,dist_bus,675,0.944637,0.944637,0.946143,RECOVERED,1.002865,0.899,3.552,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.45,1,5787,NEXT_STEP,True,1.002871,-133.233312,675,0.940803,0.786756,1.13446,0.901192,0.938604,dist_bus,675,0.938604,0.938604,0.940803,RECOVERED,1.002871,0.93,3.68,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.48,1,5789,ITERATING,True,1.001878,-133.271403,675,0.939682,0.785114,1.133609,0.900324,0.937471,dist_bus,675,0.937471,0.937471,0.939682,RECOVERED,1.001878,0.93,3.678,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.483,1,5790,NEXT_STEP,True,1.001875,-133.273361,675,0.945173,0.834703,1.119547,0.881269,0.943675,dist_bus,675,0.943675,0.943675,0.945173,RECOVERED,1.001875,0.898,3.546,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.513,1,5792,ITERATING,True,1.00289,-133.276556,675,0.946337,0.8362,1.120518,0.882292,0.944845,dist_bus,675,0.944845,0.944845,0.946337,RECOVERED,1.00289,0.898,3.547,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.516,1,5793,NEXT_STEP,True,1.002896,-133.278563,675,0.940691,0.78532,1.134903,0.90185,0.938467,dist_bus,675,0.938467,0.938467,0.940691,RECOVERED,1.002896,0.931,3.682,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.546,1,5795,ITERATING,True,1.001847,-133.317543,675,0.939507,0.783583,1.134005,0.900931,0.93727,dist_bus,675,0.93727,0.93727,0.939507,RECOVERED,1.001847,0.93,3.681,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.549,1,5796,NEXT_STEP,True,1.001844,-133.319498,675,0.945309,0.836001,1.11913,0.880797,0.943827,dist_bus,675,0.943827,0.943827,0.945309,RECOVERED,1.001844,0.896,3.541,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.579,1,5798,ITERATING,True,1.00292,-133.321521,675,0.946541,0.837578,1.120161,0.881885,0.945066,dist_bus,675,0.945066,0.945066,0.946541,RECOVERED,1.00292,0.897,3.542,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.582,1,5799,NEXT_STEP,True,1.002926,-133.32353,675,0.940575,0.783813,1.135375,0.902538,0.938326,dist_bus,675,0.938326,0.938326,0.940575,RECOVERED,1.002926,0.931,3.685,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.612,1,5801,ITERATING,True,1.001815,-133.363563,675,0.93932,0.78197,1.134425,0.901565,0.937056,dist_bus,675,0.937056,0.937056,0.93932,RECOVERED,1.001815,0.931,3.684,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.615,1,5802,NEXT_STEP,True,1.001811,-133.3655,675,0.945451,0.83736,1.118693,0.880299,0.943984,dist_bus,675,0.943984,0.943984,0.945451,RECOVERED,1.001811,0.895,3.536,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.645,1,5804,ITERATING,True,1.002949,-133.366389,675,0.946752,0.839017,1.119787,0.881452,0.945293,dist_bus,675,0.945293,0.945293,0.946752,RECOVERED,1.002949,0.895,3.537,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.648,1,5805,NEXT_STEP,True,1.002955,-133.368391,675,0.940444,0.782172,1.135885,0.903277,0.938166,dist_bus,675,0.938166,0.938166,0.940444,RECOVERED,1.002955,0.932,3.688,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.678,1,5807,ITERATING,True,1.001781,-133.409437,675,0.939111,0.780163,1.134899,0.902271,0.936816,dist_bus,675,0.936816,0.936816,0.939111,RECOVERED,1.001781,0.932,3.687,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.681,1,5808,NEXT_STEP,True,1.001776,-133.411379,675,0.945606,0.838877,1.118209,0.879732,0.944157,dist_bus,675,0.944157,0.944157,0.945606,RECOVERED,1.001776,0.894,3.531,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.711,1,5810,ITERATING,True,1.002982,-133.411037,675,0.946989,0.840672,1.119358,0.880938,0.945549,dist_bus,675,0.945549,0.945549,0.946989,RECOVERED,1.002982,0.894,3.532,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.714,1,5811,NEXT_STEP,True,1.002989,-133.413013,675,0.940295,0.780325,1.136462,0.904098,0.937983,dist_bus,675,0.937983,0.937983,0.940295,RECOVERED,1.002989,0.933,3.692,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.744,1,5813,ITERATING,True,1.001743,-133.455231,675,0.938877,0.778178,1.135421,0.903033,0.936548,dist_bus,675,0.936548,0.936548,0.938877,RECOVERED,1.001743,0.932,3.69,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.747,1,5814,NEXT_STEP,True,1.001737,-133.457165,675,0.945773,0.84053,1.117683,0.879106,0.944343,dist_bus,675,0.944343,0.944343,0.945773,RECOVERED,1.001737,0.892,3.525,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.777,1,5816,ITERATING,True,1.003018,-133.455487,675,0.947241,0.842432,1.118905,0.880387,0.94582,dist_bus,675,0.94582,0.94582,0.947241,RECOVERED,1.003018,0.893,3.526,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.78,1,5817,NEXT_STEP,True,1.003025,-133.457454,675,0.940132,0.778343,1.137083,0.904969,0.937784,dist_bus,675,0.937784,0.937784,0.940132,RECOVERED,1.003025,0.934,3.696,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.81,1,5819,ITERATING,True,1.001702,-133.500936,675,0.938624,0.776045,1.135983,0.903844,0.936257,dist_bus,675,0.936257,0.936257,0.938624,RECOVERED,1.001702,0.933,3.694,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.813,1,5820,NEXT_STEP,True,1.001696,-133.502862,675,0.94595,0.842294,1.117124,0.878432,0.944539,dist_bus,675,0.944539,0.944539,0.94595,RECOVERED,1.001696,0.891,3.518,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.843,1,5822,ITERATING,True,1.003056,-133.499766,675,0.947508,0.84431,1.118422,0.879791,0.946107,dist_bus,675,0.946107,0.946107,0.947508,RECOVERED,1.003056,0.891,3.519,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.846,1,5823,NEXT_STEP,True,1.003064,-133.501724,675,0.939954,0.776208,1.137754,0.905901,0.937568,dist_bus,675,0.937568,0.937568,0.939954,RECOVERED,1.003064,0.935,3.7,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.876,1,5825,ITERATING,True,1.001658,-133.546572,675,0.938348,0.773739,1.136593,0.904712,0.93594,dist_bus,675,0.93594,0.93594,0.938348,RECOVERED,1.001658,0.934,3.698,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.879,1,5826,NEXT_STEP,True,1.00165,-133.548492,675,0.946135,0.844182,1.116524,0.877699,0.944745,dist_bus,675,0.944745,0.944745,0.946135,RECOVERED,1.00165,0.889,3.511,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.909,1,5828,ITERATING,True,1.003097,-133.543882,675,0.947792,0.846327,1.117905,0.879145,0.946412,dist_bus,675,0.946412,0.946412,0.947792,RECOVERED,1.003097,0.889,3.513,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.912,1,5829,NEXT_STEP,True,1.003105,-133.545829,675,0.939758,0.77389,1.138483,0.9069,0.937328,dist_bus,675,0.937328,0.937328,0.939758,RECOVERED,1.003105,0.936,3.705,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.942,1,5831,ITERATING,True,1.00161,-133.592162,675,0.938046,0.77123,1.137258,0.905648,0.935593,dist_bus,675,0.935593,0.935593,0.938046,RECOVERED,1.00161,0.936,3.703,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.945,1,5832,NEXT_STEP,True,1.001601,-133.594079,675,0.946333,0.84622,1.115879,0.876901,0.944965,dist_bus,675,0.944965,0.944965,0.946333,RECOVERED,1.001601,0.887,3.504,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.975,1,5834,ITERATING,True,1.003141,-133.587839,675,0.948097,0.848506,1.117348,0.878436,0.946739,dist_bus,675,0.946739,0.946739,0.948097,RECOVERED,1.003141,0.888,3.505,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
54.978,1,5835,NEXT_STEP,True,1.00315,-133.589773,675,0.93954,0.771356,1.139281,0.907984,0.937063,dist_bus,675,0.937063,0.937063,0.93954,RECOVERED,1.00315,0.937,3.71,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.008,1,5837,ITERATING,True,1.001556,-133.637728,675,0.937709,0.768475,1.137989,0.906663,0.935206,dist_bus,675,0.935206,0.935206,0.937709,RECOVERED,1.001556,0.937,3.708,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.011,1,5838,NEXT_STEP,True,1.001546,-133.639645,675,0.946545,0.848435,1.115178,0.876022,0.9452,dist_bus,675,0.9452,0.9452,0.946545,RECOVERED,1.001546,0.885,3.496,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.041,1,5840,ITERATING,True,1.003188,-133.631634,675,0.948425,0.850881,1.116741,0.877654,0.947091,dist_bus,675,0.947091,0.947091,0.948425,RECOVERED,1.003188,0.886,3.497,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.044,1,5841,NEXT_STEP,True,1.003198,-133.633553,675,0.939296,0.768557,1.140162,0.909168,0.936765,dist_bus,675,0.936765,0.936765,0.939296,RECOVERED,1.003198,0.939,3.716,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.074,1,5843,ITERATING,True,1.001497,-133.683293,675,0.937328,0.765369,1.138818,0.907798,0.934767,dist_bus,675,0.934767,0.934767,0.937328,RECOVERED,1.001497,0.938,3.714,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.077,1,5844,NEXT_STEP,True,1.001484,-133.685231,675,0.946776,0.850907,1.114397,0.875025,0.945456,dist_bus,675,0.945456,0.945456,0.946776,RECOVERED,1.001484,0.883,3.488,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.107,1,5846,ITERATING,True,1.00324,-133.675247,675,0.948793,0.853584,1.116052,0.876744,0.947486,dist_bus,675,0.947486,0.947486,0.948793,RECOVERED,1.00324,0.884,3.489,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.11,1,5847,NEXT_STEP,True,1.003251,-133.677128,675,0.939,0.765261,1.141198,0.910541,0.936405,dist_bus,675,0.936405,0.936405,0.939,RECOVERED,1.003251,0.94,3.723,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.14,1,5849,ITERATING,True,1.001427,-133.728943,675,0.936874,0.761697,1.139799,0.909125,0.934243,dist_bus,675,0.934243,0.934243,0.936874,RECOVERED,1.001427,0.94,3.721,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.143,1,5850,NEXT_STEP,True,1.001409,-133.730913,675,0.947042,0.853834,1.113476,0.873815,0.94575,dist_bus,675,0.94575,0.94575,0.947042,RECOVERED,1.001409,0.881,3.478,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.173,1,5852,ITERATING,True,1.003299,-133.718632,675,0.949221,0.856793,1.115236,0.875633,0.947943,dist_bus,675,0.947943,0.947943,0.949221,RECOVERED,1.003299,0.881,3.478,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.176,1,5853,NEXT_STEP,True,1.003314,-133.720444,675,0.938645,0.761336,1.142433,0.912167,0.935973,dist_bus,675,0.935973,0.935973,0.938645,RECOVERED,1.003314,0.942,3.731,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.206,1,5855,ITERATING,True,1.001342,-133.77471,675,0.936328,0.757349,1.140963,0.910672,0.933612,dist_bus,675,0.933612,0.933612,0.936328,RECOVERED,1.001342,0.942,3.729,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.209,1,5856,NEXT_STEP,True,1.00132,-133.776729,675,0.947342,0.857204,1.112415,0.872406,0.946082,dist_bus,675,0.946082,0.946082,0.947342,RECOVERED,1.00132,0.878,3.466,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.239,1,5858,ITERATING,True,1.003368,-133.761756,675,0.949708,0.860463,1.114307,0.874355,0.948463,dist_bus,675,0.948463,0.948463,0.949708,RECOVERED,1.003368,0.878,3.467,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.242,1,5859,NEXT_STEP,True,1.003385,-133.763523,675,0.938222,0.756751,1.143875,0.91404,0.935457,dist_bus,675,0.935457,0.935457,0.938222,RECOVERED,1.003385,0.945,3.74,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.272,1,5861,ITERATING,True,1.001243,-133.820654,675,0.935681,0.752229,1.142337,0.912478,0.932864,dist_bus,675,0.932864,0.932864,0.935681,RECOVERED,1.001243,0.944,3.739,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.275,1,5862,NEXT_STEP,True,1.001213,-133.82272,675,0.947679,0.861107,1.111185,0.870744,0.946454,dist_bus,675,0.946454,0.946454,0.947679,RECOVERED,1.001213,0.875,3.452,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.305,1,5864,ITERATING,True,1.003446,-133.804619,675,0.950267,0.864746,1.113225,0.872831,0.949058,dist_bus,675,0.949058,0.949058,0.950267,RECOVERED,1.003446,0.875,3.453,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.308,1,5865,NEXT_STEP,True,1.003466,-133.806323,675,0.937699,0.751199,1.14562,0.916279,0.934818,dist_bus,675,0.934818,0.934818,0.937699,RECOVERED,1.003466,0.947,3.752,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.338,1,5867,ITERATING,True,1.00112,-133.866864,675,0.934875,0.745894,1.144039,0.914692,0.931929,dist_bus,675,0.931929,0.931929,0.934875,RECOVERED,1.00112,0.947,3.751,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.341,1,5868,NEXT_STEP,True,1.001081,-133.869029,675,0.948077,0.865845,1.109698,0.868689,0.946891,dist_bus,675,0.946891,0.946891,0.948077,RECOVERED,1.001081,0.871,3.436,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.371,1,5870,ITERATING,True,1.003539,-133.847127,675,0.950946,0.870044,1.111891,0.870904,0.949778,dist_bus,675,0.949778,0.949778,0.950946,RECOVERED,1.003539,0.871,3.436,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.374,1,5871,NEXT_STEP,True,1.003564,-133.848714,675,0.937022,0.744153,1.147833,0.919081,0.933991,dist_bus,675,0.933991,0.933991,0.937022,RECOVERED,1.003564,0.951,3.766,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.404,1,5873,ITERATING,True,1.000963,-133.913531,675,0.933835,0.737793,1.146223,0.91749,0.930718,dist_bus,675,0.930718,0.930718,0.933835,RECOVERED,1.000963,0.951,3.766,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.407,1,5874,NEXT_STEP,True,1.000909,-133.915842,675,0.948556,0.871757,1.107843,0.866068,0.947415,dist_bus,675,0.947415,0.947415,0.948556,RECOVERED,1.000909,0.866,3.416,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.437,1,5876,ITERATING,True,1.003652,-133.889164,675,0.951783,0.876695,1.110221,0.868433,0.950661,dist_bus,675,0.950661,0.950661,0.951783,RECOVERED,1.003652,0.865,3.415,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.44,1,5877,NEXT_STEP,True,1.003686,-133.890592,675,0.93611,0.734852,1.150751,0.922727,0.932872,dist_bus,675,0.932872,0.932872,0.93611,RECOVERED,1.003686,0.955,3.784,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.47,1,5879,ITERATING,True,1.000753,-133.960925,675,0.932409,0.726774,1.149204,0.921249,0.92905,dist_bus,675,0.92905,0.92905,0.932409,RECOVERED,1.000753,0.955,3.785,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.473,1,5880,NEXT_STEP,True,1.000671,-133.963518,675,0.949159,0.879548,1.105401,0.862527,0.948069,dist_bus,675,0.948069,0.948069,0.949159,RECOVERED,1.000671,0.859,3.389,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.503,1,5882,ITERATING,True,1.003797,-133.930524,675,0.952889,0.885702,1.10797,0.864995,0.951822,dist_bus,675,0.951822,0.951822,0.952889,RECOVERED,1.003797,0.858,3.386,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.506,1,5883,NEXT_STEP,True,1.003845,-133.931643,675,0.934765,0.721487,1.154933,0.927875,0.931216,dist_bus,675,0.931216,0.931216,0.934765,RECOVERED,1.003845,0.961,3.81,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.536,1,5885,ITERATING,True,1.000445,-134.009682,675,0.93026,0.710305,1.153679,0.926795,0.926517,dist_bus,675,0.926517,0.926517,0.93026,RECOVERED,1.000445,0.962,3.813,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.539,1,5886,NEXT_STEP,True,1.00031,-134.012845,675,0.949968,0.890658,1.101921,0.857325,0.948937,dist_bus,675,0.948937,0.948937,0.949968,RECOVERED,1.00031,0.85,3.351,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.569,1,5888,ITERATING,True,1.003995,-133.970755,675,0.954472,0.899003,1.104663,0.859749,0.953466,dist_bus,675,0.953466,0.953466,0.954472,RECOVERED,1.003995,0.848,3.343,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.572,1,5889,NEXT_STEP,True,1.004071,-133.97126,675,0.932471,0.699401,1.161806,0.936207,0.928372,dist_bus,675,0.928372,0.928372,0.932471,RECOVERED,1.004071,0.97,3.848,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.602,1,5891,ITERATING,True,0.999926,-134.061343,675,0.956898,0.838351,1.107461,0.924882,0.955589,dist_bus,675,0.955589,0.955589,0.956898,RECOVERED,0.999926,0.972,3.857,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.605,1,5892,NEXT_STEP,True,1.004976,-133.973424,675,0.939952,0.795006,1.137444,0.887405,0.937831,dist_bus,675,0.937831,0.937831,0.939952,RECOVERED,1.004976,0.958,3.799,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.635,1,5894,ITERATING,True,1.001466,-134.061399,675,0.939839,0.794556,1.130556,0.894404,0.937787,dist_bus,675,0.937787,0.937787,0.939839,RECOVERED,1.001466,0.927,3.671,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.638,1,5895,NEXT_STEP,True,1.002074,-134.050955,675,0.945115,0.824786,1.122015,0.888546,0.943505,dist_bus,675,0.943505,0.943505,0.945115,RECOVERED,1.002074,0.897,3.541,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.668,1,5897,ITERATING,True,1.002862,-134.057441,675,0.945607,0.825397,1.12315,0.888273,0.943991,dist_bus,675,0.943991,0.943991,0.945607,RECOVERED,1.002862,0.9,3.557,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.671,1,5898,NEXT_STEP,True,1.002799,-134.060704,675,0.942143,0.796307,1.13132,0.898801,0.940104,dist_bus,675,0.940104,0.940104,0.942143,RECOVERED,1.002799,0.92,3.639,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.701,1,5900,ITERATING,True,1.002165,-134.091833,675,0.941485,0.795473,1.130693,0.898289,0.939442,dist_bus,675,0.939442,0.939442,0.941485,RECOVERED,1.002165,0.92,3.636,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.704,1,5901,NEXT_STEP,True,1.002173,-134.093562,675,0.944826,0.824906,1.122376,0.887196,0.943211,dist_bus,675,0.943211,0.943211,0.944826,RECOVERED,1.002173,0.9,3.556,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.734,1,5903,ITERATING,True,1.00278,-134.102796,675,0.94551,0.825696,1.122987,0.887846,0.943898,dist_bus,675,0.943898,0.943898,0.94551,RECOVERED,1.00278,0.9,3.557,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.737,1,5904,NEXT_STEP,True,1.002781,-134.104789,675,0.942139,0.795866,1.131388,0.899163,0.940093,dist_bus,675,0.940093,0.940093,0.942139,RECOVERED,1.002781,0.92,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.767,1,5906,ITERATING,True,1.002153,-134.135576,675,0.941453,0.795005,1.130796,0.898556,0.939403,dist_bus,675,0.939403,0.939403,0.941453,RECOVERED,1.002153,0.92,3.636,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.77,1,5907,NEXT_STEP,True,1.002155,-134.137414,675,0.944873,0.825302,1.122228,0.887089,0.943264,dist_bus,675,0.943264,0.943264,0.944873,RECOVERED,1.002155,0.9,3.554,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.8,1,5909,ITERATING,True,1.002782,-134.146228,675,0.945582,0.826114,1.122858,0.887774,0.943976,dist_bus,675,0.943976,0.943976,0.945582,RECOVERED,1.002782,0.9,3.555,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.803,1,5910,NEXT_STEP,True,1.002784,-134.148205,675,0.942115,0.795415,1.131511,0.899418,0.940062,dist_bus,675,0.940062,0.940062,0.942115,RECOVERED,1.002784,0.92,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.833,1,5912,ITERATING,True,1.002139,-134.179236,675,0.94141,0.794536,1.130902,0.898791,0.939353,dist_bus,675,0.939353,0.939353,0.94141,RECOVERED,1.002139,0.92,3.636,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.836,1,5913,NEXT_STEP,True,1.002142,-134.181063,675,0.944928,0.825698,1.122084,0.887003,0.943325,dist_bus,675,0.943325,0.943325,0.944928,RECOVERED,1.002142,0.899,3.552,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.866,1,5915,ITERATING,True,1.002788,-134.189523,675,0.945657,0.826526,1.122735,0.887711,0.944057,dist_bus,675,0.944057,0.944057,0.945657,RECOVERED,1.002788,0.899,3.553,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.869,1,5916,NEXT_STEP,True,1.002789,-134.1915,675,0.942093,0.794972,1.131635,0.899671,0.940033,dist_bus,675,0.940033,0.940033,0.942093,RECOVERED,1.002789,0.92,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.899,1,5918,ITERATING,True,1.002128,-134.222796,675,0.941371,0.794078,1.131009,0.899026,0.939307,dist_bus,675,0.939307,0.939307,0.941371,RECOVERED,1.002128,0.92,3.636,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.902,1,5919,NEXT_STEP,True,1.00213,-134.224613,675,0.944983,0.826085,1.121944,0.88692,0.943385,dist_bus,675,0.943385,0.943385,0.944983,RECOVERED,1.00213,0.899,3.55,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.932,1,5921,ITERATING,True,1.002795,-134.232739,675,0.945733,0.826929,1.122617,0.887653,0.944138,dist_bus,675,0.944138,0.944138,0.945733,RECOVERED,1.002795,0.899,3.551,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.935,1,5922,NEXT_STEP,True,1.002796,-134.234716,675,0.942074,0.794542,1.131758,0.899921,0.940007,dist_bus,675,0.940007,0.940007,0.942074,RECOVERED,1.002796,0.92,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.965,1,5924,ITERATING,True,1.002117,-134.266277,675,0.941333,0.79363,1.131113,0.899256,0.939261,dist_bus,675,0.939261,0.939261,0.941333,RECOVERED,1.002117,0.92,3.636,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.968,1,5925,NEXT_STEP,True,1.00212,-134.268085,675,0.945039,0.826464,1.121809,0.886845,0.943446,dist_bus,675,0.943446,0.943446,0.945039,RECOVERED,1.00212,0.898,3.548,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
55.998,1,5927,ITERATING,True,1.002802,-134.275885,675,0.945807,0.827322,1.122501,0.887598,0.944217,dist_bus,675,0.944217,0.944217,0.945807,RECOVERED,1.002802,0.898,3.549,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.001,1,5928,NEXT_STEP,True,1.002803,-134.277863,675,0.942056,0.794122,1.131878,0.900167,0.939982,dist_bus,675,0.939982,0.939982,0.942056,RECOVERED,1.002803,0.92,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.031,1,5930,ITERATING,True,1.002108,-134.309681,675,0.941293,0.793146,1.13123,0.899503,0.939214,dist_bus,675,0.939214,0.939214,0.941293,RECOVERED,1.002108,0.92,3.637,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.034,1,5931,NEXT_STEP,True,1.00211,-134.311495,675,0.945098,0.826875,1.121666,0.886754,0.943511,dist_bus,675,0.943511,0.943511,0.945098,RECOVERED,1.00211,0.898,3.545,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.064,1,5933,ITERATING,True,1.00281,-134.318943,675,0.945886,0.827748,1.122378,0.887531,0.944301,dist_bus,675,0.944301,0.944301,0.945886,RECOVERED,1.00281,0.898,3.546,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.067,1,5934,NEXT_STEP,True,1.002811,-134.32092,675,0.94203,0.793617,1.132024,0.900448,0.939948,dist_bus,675,0.939948,0.939948,0.94203,RECOVERED,1.002811,0.92,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.097,1,5936,ITERATING,True,1.002096,-134.353033,675,0.941245,0.792619,1.131356,0.89976,0.939158,dist_bus,675,0.939158,0.939158,0.941245,RECOVERED,1.002096,0.92,3.637,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.1,1,5937,NEXT_STEP,True,1.002098,-134.35484,675,0.94516,0.827322,1.121509,0.886649,0.943578,dist_bus,675,0.943578,0.943578,0.94516,RECOVERED,1.002098,0.897,3.543,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.13,1,5939,ITERATING,True,1.002819,-134.361904,675,0.945974,0.828258,1.122233,0.887433,0.944397,dist_bus,675,0.944397,0.944397,0.945974,RECOVERED,1.002819,0.897,3.544,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.133,1,5940,NEXT_STEP,True,1.002821,-134.363863,675,0.942001,0.793071,1.132185,0.900746,0.93991,dist_bus,675,0.93991,0.93991,0.942001,RECOVERED,1.002821,0.92,3.639,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.163,1,5942,ITERATING,True,1.002084,-134.396317,675,0.941192,0.792048,1.131496,0.900033,0.939096,dist_bus,675,0.939096,0.939096,0.941192,RECOVERED,1.002084,0.92,3.637,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.166,1,5943,NEXT_STEP,True,1.002086,-134.398114,675,0.945226,0.827807,1.121342,0.886529,0.943651,dist_bus,675,0.943651,0.943651,0.945226,RECOVERED,1.002086,0.897,3.541,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.196,1,5945,ITERATING,True,1.002829,-134.40476,675,0.946064,0.828764,1.12209,0.887339,0.944493,dist_bus,675,0.944493,0.944493,0.946064,RECOVERED,1.002829,0.897,3.542,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.199,1,5946,NEXT_STEP,True,1.00283,-134.406719,675,0.941971,0.792528,1.132345,0.901039,0.939871,dist_bus,675,0.939871,0.939871,0.941971,RECOVERED,1.00283,0.92,3.639,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.229,1,5948,ITERATING,True,1.002072,-134.439502,675,0.94114,0.791481,1.131634,0.900305,0.939034,dist_bus,675,0.939034,0.939034,0.94114,RECOVERED,1.002072,0.92,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.232,1,5949,NEXT_STEP,True,1.002074,-134.441288,675,0.945291,0.828287,1.121176,0.88641,0.943722,dist_bus,675,0.943722,0.943722,0.945291,RECOVERED,1.002074,0.896,3.538,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.262,1,5951,ITERATING,True,1.002839,-134.447519,675,0.946153,0.829263,1.121948,0.887247,0.944588,dist_bus,675,0.944588,0.944588,0.946153,RECOVERED,1.002839,0.896,3.539,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.265,1,5952,NEXT_STEP,True,1.00284,-134.449477,675,0.941942,0.791991,1.132504,0.901332,0.939833,dist_bus,675,0.939833,0.939833,0.941942,RECOVERED,1.00284,0.92,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.295,1,5954,ITERATING,True,1.002061,-134.482585,675,0.941089,0.790921,1.131772,0.900574,0.938974,dist_bus,675,0.938974,0.938974,0.941089,RECOVERED,1.002061,0.92,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.298,1,5955,NEXT_STEP,True,1.002063,-134.484361,675,0.945356,0.82876,1.121013,0.886296,0.943794,dist_bus,675,0.943794,0.943794,0.945356,RECOVERED,1.002063,0.895,3.536,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.328,1,5957,ITERATING,True,1.002849,-134.49018,675,0.946241,0.829755,1.121809,0.887158,0.944683,dist_bus,675,0.944683,0.944683,0.946241,RECOVERED,1.002849,0.896,3.537,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.331,1,5958,NEXT_STEP,True,1.002851,-134.492137,675,0.941916,0.791462,1.132662,0.901623,0.939798,dist_bus,675,0.939798,0.939798,0.941916,RECOVERED,1.002851,0.921,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.361,1,5960,ITERATING,True,1.00205,-134.525566,675,0.941038,0.790367,1.131908,0.90084,0.938915,dist_bus,675,0.938915,0.938915,0.941038,RECOVERED,1.00205,0.92,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
