t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_status,caps_on,cap_fraction,tap_pu,restore_frac,thermal_restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3,cap1_state,cap1_enabled,cap2_state,cap2_enabled,fidvr_stage_effective
56.364,1,5961,NEXT_STEP,True,1.002053,-134.527331,675,0.945422,0.829228,1.120854,0.886185,0.943866,dist_bus,675,0.943866,0.943866,0.945422,RECOVERED,1.002053,0.895,3.533,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.394,1,5963,ITERATING,True,1.002861,-134.532744,675,0.94633,0.830242,1.121674,0.887074,0.944778,dist_bus,675,0.944778,0.944778,0.94633,RECOVERED,1.002861,0.895,3.534,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.397,1,5964,NEXT_STEP,True,1.002862,-134.534701,675,0.941889,0.790938,1.132819,0.901911,0.939763,dist_bus,675,0.939763,0.939763,0.941889,RECOVERED,1.002862,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.427,1,5966,ITERATING,True,1.00204,-134.568449,675,0.940989,0.78982,1.132043,0.901105,0.938857,dist_bus,675,0.938857,0.938857,0.940989,RECOVERED,1.00204,0.92,3.639,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.43,1,5967,NEXT_STEP,True,1.002043,-134.570203,675,0.945487,0.829687,1.120696,0.886077,0.943937,dist_bus,675,0.943937,0.943937,0.945487,RECOVERED,1.002043,0.894,3.531,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.46,1,5969,ITERATING,True,1.002872,-134.575217,675,0.946417,0.83072,1.121541,0.886991,0.944871,dist_bus,675,0.944871,0.944871,0.946417,RECOVERED,1.002872,0.894,3.532,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.463,1,5970,NEXT_STEP,True,1.002873,-134.577175,675,0.941864,0.790422,1.132973,0.902195,0.939728,dist_bus,675,0.939728,0.939728,0.941864,RECOVERED,1.002873,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.493,1,5972,ITERATING,True,1.002031,-134.61124,675,0.940942,0.789282,1.132177,0.901367,0.938801,dist_bus,675,0.938801,0.938801,0.940942,RECOVERED,1.002031,0.92,3.639,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.496,1,5973,NEXT_STEP,True,1.002034,-134.612984,675,0.945552,0.830139,1.120542,0.885974,0.944008,dist_bus,675,0.944008,0.944008,0.945552,RECOVERED,1.002034,0.894,3.529,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.526,1,5975,ITERATING,True,1.002884,-134.61761,675,0.946504,0.831189,1.121411,0.886914,0.944965,dist_bus,675,0.944965,0.944965,0.946504,RECOVERED,1.002884,0.894,3.53,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.529,1,5976,NEXT_STEP,True,1.002885,-134.619569,675,0.94184,0.789916,1.133127,0.902477,0.939696,dist_bus,675,0.939696,0.939696,0.94184,RECOVERED,1.002885,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.559,1,5978,ITERATING,True,1.002022,-134.653949,675,0.940896,0.788753,1.132309,0.901626,0.938746,dist_bus,675,0.938746,0.938746,0.940896,RECOVERED,1.002022,0.92,3.639,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.562,1,5979,NEXT_STEP,True,1.002026,-134.655682,675,0.945617,0.830582,1.120392,0.885875,0.944079,dist_bus,675,0.944079,0.944079,0.945617,RECOVERED,1.002026,0.893,3.526,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.592,1,5981,ITERATING,True,1.002896,-134.65993,675,0.946591,0.831649,1.121283,0.88684,0.945057,dist_bus,675,0.945057,0.945057,0.946591,RECOVERED,1.002896,0.893,3.528,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.595,1,5982,NEXT_STEP,True,1.002897,-134.661891,675,0.941817,0.789418,1.133277,0.902756,0.939665,dist_bus,675,0.939665,0.939665,0.941817,RECOVERED,1.002897,0.921,3.642,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.625,1,5984,ITERATING,True,1.002014,-134.696583,675,0.940852,0.788234,1.132439,0.901882,0.938693,dist_bus,675,0.938693,0.938693,0.940852,RECOVERED,1.002014,0.921,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.628,1,5985,NEXT_STEP,True,1.002018,-134.698308,675,0.94568,0.831016,1.120244,0.88578,0.944148,dist_bus,675,0.944148,0.944148,0.94568,RECOVERED,1.002018,0.893,3.524,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.658,1,5987,ITERATING,True,1.002908,-134.702188,675,0.946675,0.832099,1.121159,0.886769,0.945147,dist_bus,675,0.945147,0.945147,0.946675,RECOVERED,1.002908,0.893,3.525,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.661,1,5988,NEXT_STEP,True,1.002908,-134.70415,675,0.941794,0.788929,1.133424,0.903029,0.939633,dist_bus,675,0.939633,0.939633,0.941794,RECOVERED,1.002908,0.921,3.642,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.691,1,5990,ITERATING,True,1.002006,-134.739152,675,0.940809,0.787725,1.132567,0.902134,0.938642,dist_bus,675,0.938642,0.938642,0.940809,RECOVERED,1.002006,0.921,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.694,1,5991,NEXT_STEP,True,1.00201,-134.740867,675,0.945743,0.831438,1.1201,0.885689,0.944216,dist_bus,675,0.944216,0.944216,0.945743,RECOVERED,1.00201,0.892,3.522,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.724,1,5993,ITERATING,True,1.002919,-134.74439,675,0.946758,0.832536,1.121036,0.886702,0.945235,dist_bus,675,0.945235,0.945235,0.946758,RECOVERED,1.002919,0.892,3.523,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.727,1,5994,NEXT_STEP,True,1.00292,-134.746353,675,0.941774,0.788454,1.133569,0.903299,0.939605,dist_bus,675,0.939605,0.939605,0.941774,RECOVERED,1.00292,0.921,3.642,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.757,1,5996,ITERATING,True,1.001998,-134.781659,675,0.940767,0.787228,1.132691,0.902381,0.938591,dist_bus,675,0.938591,0.938591,0.940767,RECOVERED,1.001998,0.921,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.76,1,5997,NEXT_STEP,True,1.002002,-134.783366,675,0.945804,0.831849,1.119959,0.885603,0.944282,dist_bus,675,0.944282,0.944282,0.945804,RECOVERED,1.002002,0.891,3.52,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.79,1,5999,ITERATING,True,1.002931,-134.78654,675,0.946841,0.832963,1.120918,0.886641,0.945323,dist_bus,675,0.945323,0.945323,0.946841,RECOVERED,1.002931,0.892,3.521,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.793,1,6000,NEXT_STEP,True,1.002931,-134.788506,675,0.941753,0.787987,1.133709,0.903563,0.939576,dist_bus,675,0.939576,0.939576,0.941753,RECOVERED,1.002931,0.921,3.643,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.823,1,6002,ITERATING,True,1.001991,-134.824109,675,0.940727,0.786744,1.132812,0.902625,0.938543,dist_bus,675,0.938543,0.938543,0.940727,RECOVERED,1.001991,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.826,1,6003,NEXT_STEP,True,1.001995,-134.825807,675,0.945864,0.832249,1.119822,0.885522,0.944348,dist_bus,675,0.944348,0.944348,0.945864,RECOVERED,1.001995,0.891,3.517,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.856,1,6005,ITERATING,True,1.002942,-134.828644,675,0.94692,0.833376,1.120802,0.886583,0.945408,dist_bus,675,0.945408,0.945408,0.94692,RECOVERED,1.002942,0.891,3.519,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.859,1,6006,NEXT_STEP,True,1.002942,-134.830611,675,0.941734,0.787534,1.133846,0.903822,0.939549,dist_bus,675,0.939549,0.939549,0.941734,RECOVERED,1.002942,0.921,3.643,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.889,1,6008,ITERATING,True,1.001984,-134.866503,675,0.940689,0.786273,1.13293,0.902863,0.938497,dist_bus,675,0.938497,0.938497,0.940689,RECOVERED,1.001984,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.892,1,6009,NEXT_STEP,True,1.001988,-134.868192,675,0.945924,0.832636,1.119689,0.885447,0.944413,dist_bus,675,0.944413,0.944413,0.945924,RECOVERED,1.001988,0.89,3.515,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.922,1,6011,ITERATING,True,1.002953,-134.870699,675,0.946999,0.833776,1.12069,0.886531,0.945492,dist_bus,675,0.945492,0.945492,0.946999,RECOVERED,1.002953,0.891,3.517,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.925,1,6012,NEXT_STEP,True,1.002953,-134.872669,675,0.941716,0.787094,1.133978,0.904075,0.939523,dist_bus,675,0.939523,0.939523,0.941716,RECOVERED,1.002953,0.921,3.643,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.955,1,6014,ITERATING,True,1.001976,-134.908838,675,0.94065,0.785814,1.133043,0.903095,0.938451,dist_bus,675,0.938451,0.938451,0.94065,RECOVERED,1.001976,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.958,1,6015,NEXT_STEP,True,1.001981,-134.910519,675,0.945982,0.83301,1.119559,0.885377,0.944476,dist_bus,675,0.944476,0.944476,0.945982,RECOVERED,1.001981,0.89,3.513,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.988,1,6017,ITERATING,True,1.002963,-134.912703,675,0.947075,0.834161,1.12058,0.886482,0.945572,dist_bus,675,0.945572,0.945572,0.947075,RECOVERED,1.002963,0.89,3.515,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
56.991,1,6018,NEXT_STEP,True,1.002963,-134.914675,675,0.941699,0.786668,1.134106,0.904323,0.939499,dist_bus,675,0.939499,0.939499,0.941699,RECOVERED,1.002963,0.921,3.643,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.021,1,6020,ITERATING,True,1.001969,-134.951112,675,0.940615,0.785371,1.133152,0.903322,0.938409,dist_bus,675,0.938409,0.938409,0.940615,RECOVERED,1.001969,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.024,1,6021,NEXT_STEP,True,1.001974,-134.952784,675,0.946038,0.833369,1.119434,0.885312,0.944537,dist_bus,675,0.944537,0.944537,0.946038,RECOVERED,1.001974,0.889,3.511,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.054,1,6023,ITERATING,True,1.002973,-134.954655,675,0.947149,0.834532,1.120475,0.886439,0.945651,dist_bus,675,0.945651,0.945651,0.947149,RECOVERED,1.002973,0.89,3.513,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.057,1,6024,NEXT_STEP,True,1.002973,-134.956629,675,0.941683,0.786256,1.134229,0.904564,0.939476,dist_bus,675,0.939476,0.939476,0.941683,RECOVERED,1.002973,0.922,3.644,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.087,1,6026,ITERATING,True,1.001963,-134.993322,675,0.940583,0.784945,1.133258,0.903545,0.938369,dist_bus,675,0.938369,0.938369,0.940583,RECOVERED,1.001963,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.09,1,6027,NEXT_STEP,True,1.001968,-134.994985,675,0.946094,0.833714,1.119314,0.885254,0.944597,dist_bus,675,0.944597,0.944597,0.946094,RECOVERED,1.001968,0.889,3.509,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.12,1,6029,ITERATING,True,1.002983,-134.996552,675,0.947221,0.834888,1.120374,0.886402,0.945728,dist_bus,675,0.945728,0.945728,0.947221,RECOVERED,1.002983,0.889,3.511,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.123,1,6030,NEXT_STEP,True,1.002983,-134.998527,675,0.941669,0.785861,1.134347,0.904799,0.939455,dist_bus,675,0.939455,0.939455,0.941669,RECOVERED,1.002983,0.922,3.644,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.153,1,6032,ITERATING,True,1.001957,-135.035463,675,0.940552,0.784535,1.133359,0.903761,0.938331,dist_bus,675,0.938331,0.938331,0.940552,RECOVERED,1.001957,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.156,1,6033,NEXT_STEP,True,1.001962,-135.037118,675,0.946148,0.834044,1.119198,0.885202,0.944655,dist_bus,675,0.944655,0.944655,0.946148,RECOVERED,1.001962,0.888,3.507,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.186,1,6035,ITERATING,True,1.002993,-135.03839,675,0.947292,0.835228,1.120277,0.886371,0.945803,dist_bus,675,0.945803,0.945803,0.947292,RECOVERED,1.002993,0.889,3.509,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.189,1,6036,NEXT_STEP,True,1.002992,-135.040357,675,0.941656,0.785481,1.13446,0.905026,0.939435,dist_bus,675,0.939435,0.939435,0.941656,RECOVERED,1.002992,0.922,3.644,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.219,1,6038,ITERATING,True,1.001948,-135.077632,675,0.940519,0.784138,1.133453,0.903967,0.938292,dist_bus,675,0.938292,0.938292,0.940519,RECOVERED,1.001948,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.222,1,6039,NEXT_STEP,True,1.001954,-135.07927,675,0.946199,0.834358,1.119083,0.885155,0.94471,dist_bus,675,0.94471,0.94471,0.946199,RECOVERED,1.001954,0.888,3.505,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.252,1,6041,ITERATING,True,1.003001,-135.08022,675,0.947359,0.835551,1.120182,0.886344,0.945874,dist_bus,675,0.945874,0.945874,0.947359,RECOVERED,1.003001,0.888,3.507,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.255,1,6042,NEXT_STEP,True,1.003,-135.082187,675,0.941643,0.785115,1.134566,0.905247,0.939415,dist_bus,675,0.939415,0.939415,0.941643,RECOVERED,1.003,0.922,3.644,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.285,1,6044,ITERATING,True,1.001942,-135.119673,675,0.940492,0.783761,1.133544,0.904171,0.938258,dist_bus,675,0.938258,0.938258,0.940492,RECOVERED,1.001942,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.288,1,6045,NEXT_STEP,True,1.001947,-135.121301,675,0.946248,0.834655,1.118975,0.885114,0.944763,dist_bus,675,0.944763,0.944763,0.946248,RECOVERED,1.001947,0.888,3.503,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.318,1,6047,ITERATING,True,1.003009,-135.121971,675,0.947424,0.835857,1.120092,0.886324,0.945943,dist_bus,675,0.945943,0.945943,0.947424,RECOVERED,1.003009,0.888,3.505,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.321,1,6048,NEXT_STEP,True,1.003008,-135.123939,675,0.941632,0.784769,1.134668,0.90546,0.939399,dist_bus,675,0.939399,0.939399,0.941632,RECOVERED,1.003008,0.922,3.644,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.351,1,6050,ITERATING,True,1.001936,-135.16163,675,0.940467,0.783403,1.13363,0.904367,0.938227,dist_bus,675,0.938227,0.938227,0.940467,RECOVERED,1.001936,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.354,1,6051,NEXT_STEP,True,1.001942,-135.163249,675,0.946298,0.834936,1.118874,0.885082,0.944817,dist_bus,675,0.944817,0.944817,0.946298,RECOVERED,1.001942,0.887,3.501,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.384,1,6053,ITERATING,True,1.003018,-135.163657,675,0.947488,0.836147,1.120007,0.886311,0.946011,dist_bus,675,0.946011,0.946011,0.947488,RECOVERED,1.003018,0.888,3.503,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.387,1,6054,NEXT_STEP,True,1.003017,-135.165627,675,0.941625,0.784442,1.134765,0.905667,0.939385,dist_bus,675,0.939385,0.939385,0.941625,RECOVERED,1.003017,0.922,3.644,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.417,1,6056,ITERATING,True,1.001932,-135.203515,675,0.940446,0.783067,1.133712,0.904558,0.9382,dist_bus,675,0.9382,0.9382,0.940446,RECOVERED,1.001932,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.42,1,6057,NEXT_STEP,True,1.001938,-135.205125,675,0.946346,0.835201,1.118779,0.885058,0.944869,dist_bus,675,0.944869,0.944869,0.946346,RECOVERED,1.001938,0.887,3.499,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.45,1,6059,ITERATING,True,1.003026,-135.205286,675,0.947549,0.836416,1.119928,0.886304,0.946075,dist_bus,675,0.946075,0.946075,0.947549,RECOVERED,1.003026,0.887,3.501,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.453,1,6060,NEXT_STEP,True,1.003025,-135.207257,675,0.941618,0.784135,1.134854,0.905866,0.939373,dist_bus,675,0.939373,0.939373,0.941618,RECOVERED,1.003025,0.922,3.644,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.483,1,6062,ITERATING,True,1.001928,-135.245329,675,0.940427,0.782751,1.133788,0.904742,0.938176,dist_bus,675,0.938176,0.938176,0.940427,RECOVERED,1.001928,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.486,1,6063,NEXT_STEP,True,1.001933,-135.246957,675,0.946391,0.835445,1.118689,0.885041,0.944917,dist_bus,675,0.944917,0.944917,0.946391,RECOVERED,1.001933,0.886,3.498,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.516,1,6065,ITERATING,True,1.003037,-135.246735,675,0.947611,0.83667,1.119856,0.886308,0.946141,dist_bus,675,0.946141,0.946141,0.947611,RECOVERED,1.003037,0.887,3.5,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.519,1,6066,NEXT_STEP,True,1.003036,-135.248713,675,0.941617,0.783849,1.134942,0.906059,0.939367,dist_bus,675,0.939367,0.939367,0.941617,RECOVERED,1.003036,0.922,3.644,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.549,1,6068,ITERATING,True,1.001926,-135.287001,675,0.940412,0.782456,1.133861,0.904919,0.938156,dist_bus,675,0.938156,0.938156,0.940412,RECOVERED,1.001926,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.552,1,6069,NEXT_STEP,True,1.001932,-135.288622,675,0.946439,0.835675,1.118607,0.885035,0.944968,dist_bus,675,0.944968,0.944968,0.946439,RECOVERED,1.001932,0.886,3.496,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.582,1,6071,ITERATING,True,1.003046,-135.288195,675,0.947669,0.836903,1.119788,0.886316,0.946201,dist_bus,675,0.946201,0.946201,0.947669,RECOVERED,1.003046,0.886,3.498,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.585,1,6072,NEXT_STEP,True,1.003044,-135.290176,675,0.941615,0.783582,1.13502,0.906242,0.93936,dist_bus,675,0.93936,0.93936,0.941615,RECOVERED,1.003044,0.922,3.643,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.615,1,6074,ITERATING,True,1.001923,-135.328629,675,0.940399,0.782182,1.133926,0.905088,0.938138,dist_bus,675,0.938138,0.938138,0.940399,RECOVERED,1.001923,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.618,1,6075,NEXT_STEP,True,1.001929,-135.330243,675,0.946482,0.835884,1.118529,0.885034,0.945014,dist_bus,675,0.945014,0.945014,0.946482,RECOVERED,1.001929,0.886,3.494,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.648,1,6077,ITERATING,True,1.003054,-135.329613,675,0.947723,0.837116,1.119724,0.886331,0.946258,dist_bus,675,0.946258,0.946258,0.947723,RECOVERED,1.003054,0.886,3.497,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.651,1,6078,NEXT_STEP,True,1.003052,-135.331596,675,0.941615,0.783337,1.135092,0.906417,0.939356,dist_bus,675,0.939356,0.939356,0.941615,RECOVERED,1.003052,0.921,3.643,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.681,1,6080,ITERATING,True,1.001921,-135.370195,675,0.940389,0.781932,1.133986,0.905249,0.938124,dist_bus,675,0.938124,0.938124,0.940389,RECOVERED,1.001921,0.921,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.684,1,6081,NEXT_STEP,True,1.001927,-135.371801,675,0.946524,0.836073,1.118458,0.885042,0.945059,dist_bus,675,0.945059,0.945059,0.946524,RECOVERED,1.001927,0.885,3.493,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.714,1,6083,ITERATING,True,1.003061,-135.370981,675,0.947774,0.837306,1.119664,0.886352,0.946312,dist_bus,675,0.946312,0.946312,0.947774,RECOVERED,1.003061,0.886,3.495,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.717,1,6084,NEXT_STEP,True,1.003059,-135.372965,675,0.941617,0.783114,1.135155,0.906582,0.939353,dist_bus,675,0.939353,0.939353,0.941617,RECOVERED,1.003059,0.921,3.643,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.747,1,6086,ITERATING,True,1.001919,-135.411691,675,0.940382,0.781706,1.134038,0.905402,0.938113,dist_bus,675,0.938113,0.938113,0.940382,RECOVERED,1.001919,0.921,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.75,1,6087,NEXT_STEP,True,1.001925,-135.41329,675,0.946564,0.83624,1.118393,0.885058,0.945101,dist_bus,675,0.945101,0.945101,0.946564,RECOVERED,1.001925,0.885,3.491,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.78,1,6089,ITERATING,True,1.003068,-135.412294,675,0.947823,0.837475,1.119611,0.886382,0.946363,dist_bus,675,0.946363,0.946363,0.947823,RECOVERED,1.003068,0.885,3.494,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.783,1,6090,NEXT_STEP,True,1.003065,-135.414279,675,0.94162,0.782913,1.135211,0.906737,0.939353,dist_bus,675,0.939353,0.939353,0.94162,RECOVERED,1.003065,0.921,3.642,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.813,1,6092,ITERATING,True,1.001917,-135.453116,675,0.940378,0.781503,1.134084,0.905546,0.938105,dist_bus,675,0.938105,0.938105,0.940378,RECOVERED,1.001917,0.921,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.816,1,6093,NEXT_STEP,True,1.001923,-135.454706,675,0.946601,0.836386,1.118334,0.885083,0.94514,dist_bus,675,0.94514,0.94514,0.946601,RECOVERED,1.001923,0.884,3.49,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.846,1,6095,ITERATING,True,1.003074,-135.45355,675,0.947868,0.837622,1.119563,0.886419,0.94641,dist_bus,675,0.94641,0.94641,0.947868,RECOVERED,1.003074,0.885,3.492,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.849,1,6096,NEXT_STEP,True,1.003071,-135.455536,675,0.941626,0.782737,1.135259,0.906883,0.939356,dist_bus,675,0.939356,0.939356,0.941626,RECOVERED,1.003071,0.921,3.642,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.879,1,6098,ITERATING,True,1.001915,-135.494466,675,0.940376,0.781325,1.134122,0.90568,0.9381,dist_bus,675,0.9381,0.9381,0.940376,RECOVERED,1.001915,0.921,3.639,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.882,1,6099,NEXT_STEP,True,1.001922,-135.496048,675,0.946637,0.836512,1.118282,0.885118,0.945178,dist_bus,675,0.945178,0.945178,0.946637,RECOVERED,1.001922,0.884,3.489,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.912,1,6101,ITERATING,True,1.003079,-135.494747,675,0.947909,0.837745,1.11952,0.886463,0.946453,dist_bus,675,0.946453,0.946453,0.947909,RECOVERED,1.003079,0.885,3.491,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.915,1,6102,NEXT_STEP,True,1.003077,-135.496734,675,0.941635,0.782586,1.1353,0.90702,0.939362,dist_bus,675,0.939362,0.939362,0.941635,RECOVERED,1.003077,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.945,1,6104,ITERATING,True,1.001915,-135.535739,675,0.940379,0.781175,1.134155,0.905807,0.9381,dist_bus,675,0.9381,0.9381,0.940379,RECOVERED,1.001915,0.92,3.639,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.948,1,6105,NEXT_STEP,True,1.001922,-135.537315,675,0.946671,0.836614,1.118238,0.885162,0.945214,dist_bus,675,0.945214,0.945214,0.946671,RECOVERED,1.001922,0.884,3.487,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.978,1,6107,ITERATING,True,1.003084,-135.535886,675,0.947948,0.837844,1.119483,0.886516,0.946493,dist_bus,675,0.946493,0.946493,0.947948,RECOVERED,1.003084,0.884,3.49,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
57.981,1,6108,NEXT_STEP,True,1.003081,-135.537874,675,0.941645,0.782459,1.135331,0.907145,0.93937,dist_bus,675,0.93937,0.93937,0.941645,RECOVERED,1.003081,0.921,3.641,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.011,1,6110,ITERATING,True,1.001914,-135.576936,675,0.940384,0.781051,1.134178,0.905924,0.938103,dist_bus,675,0.938103,0.938103,0.940384,RECOVERED,1.001914,0.92,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.014,1,6111,NEXT_STEP,True,1.001922,-135.578504,675,0.946703,0.836694,1.1182,0.885215,0.945247,dist_bus,675,0.945247,0.945247,0.946703,RECOVERED,1.001922,0.884,3.486,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.044,1,6113,ITERATING,True,1.003089,-135.576964,675,0.947984,0.837921,1.119453,0.886578,0.94653,dist_bus,675,0.94653,0.94653,0.947984,RECOVERED,1.003089,0.884,3.488,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.047,1,6114,NEXT_STEP,True,1.003086,-135.578953,675,0.941658,0.782359,1.135355,0.907261,0.939381,dist_bus,675,0.939381,0.939381,0.941658,RECOVERED,1.003086,0.921,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.077,1,6116,ITERATING,True,1.001915,-135.618054,675,0.940394,0.780954,1.134196,0.906033,0.938112,dist_bus,675,0.938112,0.938112,0.940394,RECOVERED,1.001915,0.92,3.637,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.08,1,6117,NEXT_STEP,True,1.001922,-135.619615,675,0.946732,0.836749,1.118169,0.885277,0.945276,dist_bus,675,0.945276,0.945276,0.946732,RECOVERED,1.001922,0.883,3.485,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.11,1,6119,ITERATING,True,1.003093,-135.617982,675,0.948017,0.837972,1.119429,0.886648,0.946564,dist_bus,675,0.946564,0.946564,0.948017,RECOVERED,1.003093,0.884,3.487,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.113,1,6120,NEXT_STEP,True,1.00309,-135.61997,675,0.941674,0.782285,1.135371,0.907366,0.939395,dist_bus,675,0.939395,0.939395,0.941674,RECOVERED,1.00309,0.921,3.64,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.143,1,6122,ITERATING,True,1.001915,-135.659092,675,0.940407,0.780885,1.134205,0.90613,0.938123,dist_bus,675,0.938123,0.938123,0.940407,RECOVERED,1.001915,0.92,3.637,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.146,1,6123,NEXT_STEP,True,1.001923,-135.660646,675,0.946759,0.836782,1.118146,0.88535,0.945305,dist_bus,675,0.945305,0.945305,0.946759,RECOVERED,1.001923,0.883,3.484,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.176,1,6125,ITERATING,True,1.003097,-135.658936,675,0.948046,0.837999,1.119412,0.886728,0.946594,dist_bus,675,0.946594,0.946594,0.948046,RECOVERED,1.003097,0.884,3.486,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.179,1,6126,NEXT_STEP,True,1.003093,-135.660925,675,0.941691,0.782236,1.135377,0.90746,0.939412,dist_bus,675,0.939412,0.939412,0.941691,RECOVERED,1.003093,0.921,3.639,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.209,1,6128,ITERATING,True,1.001917,-135.700048,675,0.940424,0.780844,1.134207,0.906221,0.938139,dist_bus,675,0.938139,0.938139,0.940424,RECOVERED,1.001917,0.92,3.636,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.212,1,6129,NEXT_STEP,True,1.001925,-135.701596,675,0.946785,0.836791,1.118131,0.885433,0.94533,dist_bus,675,0.94533,0.94533,0.946785,RECOVERED,1.001925,0.883,3.483,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.242,1,6131,ITERATING,True,1.0031,-135.699828,675,0.948072,0.838001,1.1194,0.886815,0.94662,dist_bus,675,0.94662,0.94662,0.948072,RECOVERED,1.0031,0.883,3.485,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.245,1,6132,NEXT_STEP,True,1.003096,-135.701817,675,0.941712,0.782216,1.135375,0.907544,0.939432,dist_bus,675,0.939432,0.939432,0.941712,RECOVERED,1.003096,0.92,3.638,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.275,1,6134,ITERATING,True,1.001919,-135.740922,675,0.940445,0.780833,1.134201,0.9063,0.93816,dist_bus,675,0.93816,0.93816,0.940445,RECOVERED,1.001919,0.92,3.635,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.278,1,6135,NEXT_STEP,True,1.001927,-135.742463,675,0.946808,0.836774,1.118123,0.885526,0.945353,dist_bus,675,0.945353,0.945353,0.946808,RECOVERED,1.001927,0.883,3.482,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.308,1,6137,ITERATING,True,1.003102,-135.740656,675,0.948094,0.837976,1.119394,0.886911,0.946642,dist_bus,675,0.946642,0.946642,0.948094,RECOVERED,1.003102,0.883,3.484,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.311,1,6138,NEXT_STEP,True,1.003098,-135.742645,675,0.941734,0.782223,1.135363,0.907617,0.939455,dist_bus,675,0.939455,0.939455,0.941734,RECOVERED,1.003098,0.92,3.637,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.341,1,6140,ITERATING,True,1.001922,-135.781712,675,0.94047,0.780851,1.134188,0.90637,0.938185,dist_bus,675,0.938185,0.938185,0.94047,RECOVERED,1.001922,0.919,3.634,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.344,1,6141,NEXT_STEP,True,1.00193,-135.783247,675,0.946828,0.836733,1.118123,0.885629,0.945374,dist_bus,675,0.945374,0.945374,0.946828,RECOVERED,1.00193,0.882,3.481,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.374,1,6143,ITERATING,True,1.003104,-135.781421,675,0.948112,0.837925,1.119396,0.887016,0.94666,dist_bus,675,0.94666,0.94666,0.948112,RECOVERED,1.003104,0.883,3.484,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.377,1,6144,NEXT_STEP,True,1.0031,-135.783409,675,0.94176,0.78226,1.135343,0.907678,0.939481,dist_bus,675,0.939481,0.939481,0.94176,RECOVERED,1.0031,0.92,3.636,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.407,1,6146,ITERATING,True,1.001925,-135.822419,675,0.940498,0.780899,1.134166,0.906429,0.938214,dist_bus,675,0.938214,0.938214,0.940498,RECOVERED,1.001925,0.919,3.633,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.41,1,6147,NEXT_STEP,True,1.001933,-135.823948,675,0.946846,0.836666,1.118131,0.885742,0.945391,dist_bus,675,0.945391,0.945391,0.946846,RECOVERED,1.001933,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.44,1,6149,ITERATING,True,1.003106,-135.822121,675,0.948128,0.837848,1.119405,0.887132,0.946676,dist_bus,675,0.946676,0.946676,0.948128,RECOVERED,1.003106,0.883,3.483,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.443,1,6150,NEXT_STEP,True,1.003102,-135.824109,675,0.941789,0.782324,1.135314,0.90773,0.939511,dist_bus,675,0.939511,0.939511,0.941789,RECOVERED,1.003102,0.92,3.635,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.473,1,6152,ITERATING,True,1.001929,-135.863044,675,0.94053,0.780975,1.134136,0.906478,0.938247,dist_bus,675,0.938247,0.938247,0.94053,RECOVERED,1.001929,0.919,3.632,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.476,1,6153,NEXT_STEP,True,1.001937,-135.864566,675,0.946863,0.836574,1.118147,0.885866,0.945407,dist_bus,675,0.945407,0.945407,0.946863,RECOVERED,1.001937,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.506,1,6155,ITERATING,True,1.003107,-135.862758,675,0.94814,0.837746,1.11942,0.887255,0.946687,dist_bus,675,0.946687,0.946687,0.94814,RECOVERED,1.003107,0.883,3.482,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.509,1,6156,NEXT_STEP,True,1.003103,-135.864746,675,0.941821,0.782417,1.135276,0.907769,0.939544,dist_bus,675,0.939544,0.939544,0.941821,RECOVERED,1.003103,0.919,3.634,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.539,1,6158,ITERATING,True,1.001933,-135.903585,675,0.940566,0.781081,1.134098,0.906518,0.938285,dist_bus,675,0.938285,0.938285,0.940566,RECOVERED,1.001933,0.919,3.631,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.542,1,6159,NEXT_STEP,True,1.001942,-135.905101,675,0.946877,0.836459,1.118171,0.886001,0.94542,dist_bus,675,0.94542,0.94542,0.946877,RECOVERED,1.001942,0.882,3.479,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.572,1,6161,ITERATING,True,1.003108,-135.903332,675,0.948149,0.837618,1.119442,0.887388,0.946694,dist_bus,675,0.946694,0.946694,0.948149,RECOVERED,1.003108,0.883,3.482,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.575,1,6162,NEXT_STEP,True,1.003103,-135.90532,675,0.941854,0.782536,1.135229,0.907797,0.93958,dist_bus,675,0.93958,0.93958,0.941854,RECOVERED,1.003103,0.919,3.633,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.605,1,6164,ITERATING,True,1.001938,-135.944044,675,0.940605,0.781217,1.134052,0.906548,0.938327,dist_bus,675,0.938327,0.938327,0.940605,RECOVERED,1.001938,0.918,3.63,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.608,1,6165,NEXT_STEP,True,1.001947,-135.945555,675,0.946888,0.836317,1.118202,0.886146,0.94543,dist_bus,675,0.94543,0.94543,0.946888,RECOVERED,1.001947,0.882,3.479,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.638,1,6167,ITERATING,True,1.003108,-135.943843,675,0.948154,0.837463,1.11947,0.88753,0.946698,dist_bus,675,0.946698,0.946698,0.948154,RECOVERED,1.003108,0.882,3.481,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.641,1,6168,NEXT_STEP,True,1.003103,-135.945831,675,0.94189,0.782683,1.135172,0.907815,0.939619,dist_bus,675,0.939619,0.939619,0.94189,RECOVERED,1.003103,0.919,3.631,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.671,1,6170,ITERATING,True,1.001944,-135.984422,675,0.94065,0.781382,1.133998,0.906568,0.938374,dist_bus,675,0.938374,0.938374,0.94065,RECOVERED,1.001944,0.918,3.628,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.674,1,6171,NEXT_STEP,True,1.001953,-135.985927,675,0.946898,0.836151,1.118242,0.8863,0.945438,dist_bus,675,0.945438,0.945438,0.946898,RECOVERED,1.001953,0.882,3.478,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.704,1,6173,ITERATING,True,1.003107,-135.984293,675,0.948155,0.837282,1.119505,0.887679,0.946697,dist_bus,675,0.946697,0.946697,0.948155,RECOVERED,1.003107,0.882,3.481,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.707,1,6174,NEXT_STEP,True,1.003102,-135.98628,675,0.941929,0.782859,1.135106,0.907822,0.939661,dist_bus,675,0.939661,0.939661,0.941929,RECOVERED,1.003102,0.918,3.63,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.737,1,6176,ITERATING,True,1.001951,-136.024717,675,0.940698,0.781578,1.133937,0.906579,0.938426,dist_bus,675,0.938426,0.938426,0.940698,RECOVERED,1.001951,0.918,3.627,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.74,1,6177,NEXT_STEP,True,1.00196,-136.026218,675,0.946905,0.83596,1.11829,0.886466,0.945444,dist_bus,675,0.945444,0.945444,0.946905,RECOVERED,1.00196,0.882,3.478,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.77,1,6179,ITERATING,True,1.003106,-136.024683,675,0.948153,0.837074,1.119546,0.887839,0.946693,dist_bus,675,0.946693,0.946693,0.948153,RECOVERED,1.003106,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.773,1,6180,NEXT_STEP,True,1.003101,-136.026668,675,0.941971,0.783064,1.135032,0.907817,0.939706,dist_bus,675,0.939706,0.939706,0.941971,RECOVERED,1.003101,0.918,3.629,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.803,1,6182,ITERATING,True,1.001958,-136.064931,675,0.94075,0.781802,1.133868,0.90658,0.938482,dist_bus,675,0.938482,0.938482,0.94075,RECOVERED,1.001958,0.917,3.626,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.806,1,6183,NEXT_STEP,True,1.001967,-136.066428,675,0.94691,0.835744,1.118345,0.886641,0.945446,dist_bus,675,0.945446,0.945446,0.94691,RECOVERED,1.001967,0.882,3.477,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.836,1,6185,ITERATING,True,1.003104,-136.06501,675,0.948147,0.836841,1.119594,0.888007,0.946684,dist_bus,675,0.946684,0.946684,0.948147,RECOVERED,1.003104,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.839,1,6186,NEXT_STEP,True,1.003099,-136.066994,675,0.942015,0.783296,1.134948,0.907802,0.939754,dist_bus,675,0.939754,0.939754,0.942015,RECOVERED,1.003099,0.918,3.627,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.869,1,6188,ITERATING,True,1.001965,-136.105065,675,0.940805,0.782055,1.13379,0.90657,0.938541,dist_bus,675,0.938541,0.938541,0.940805,RECOVERED,1.001965,0.917,3.624,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.872,1,6189,NEXT_STEP,True,1.001975,-136.106557,675,0.946913,0.835504,1.118409,0.886827,0.945446,dist_bus,675,0.945446,0.945446,0.946913,RECOVERED,1.001975,0.882,3.477,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.902,1,6191,ITERATING,True,1.003102,-136.105276,675,0.948138,0.836583,1.119649,0.888183,0.946673,dist_bus,675,0.946673,0.946673,0.948138,RECOVERED,1.003102,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.905,1,6192,NEXT_STEP,True,1.003097,-136.107258,675,0.942062,0.783554,1.134856,0.907777,0.939806,dist_bus,675,0.939806,0.939806,0.942062,RECOVERED,1.003097,0.917,3.626,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.935,1,6194,ITERATING,True,1.001973,-136.145118,675,0.940864,0.782335,1.133705,0.906552,0.938605,dist_bus,675,0.938605,0.938605,0.940864,RECOVERED,1.001973,0.917,3.623,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.938,1,6195,NEXT_STEP,True,1.001983,-136.146607,675,0.946913,0.835239,1.118479,0.887022,0.945444,dist_bus,675,0.945444,0.945444,0.946913,RECOVERED,1.001983,0.882,3.477,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.968,1,6197,ITERATING,True,1.0031,-136.14548,675,0.948127,0.836301,1.119711,0.888369,0.946658,dist_bus,675,0.946658,0.946658,0.948127,RECOVERED,1.0031,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
58.971,1,6198,NEXT_STEP,True,1.003094,-136.147461,675,0.942111,0.783837,1.134755,0.907741,0.93986,dist_bus,675,0.93986,0.93986,0.942111,RECOVERED,1.003094,0.917,3.624,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.001,1,6200,ITERATING,True,1.001982,-136.185093,675,0.940927,0.782642,1.133613,0.906526,0.938673,dist_bus,675,0.938673,0.938673,0.940927,RECOVERED,1.001982,0.916,3.621,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.004,1,6201,NEXT_STEP,True,1.001992,-136.186578,675,0.946912,0.834952,1.118557,0.887226,0.945439,dist_bus,675,0.945439,0.945439,0.946912,RECOVERED,1.001992,0.882,3.477,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.034,1,6203,ITERATING,True,1.003096,-136.185623,675,0.94811,0.835994,1.119777,0.88856,0.946638,dist_bus,675,0.946638,0.946638,0.94811,RECOVERED,1.003096,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.037,1,6204,NEXT_STEP,True,1.003091,-136.187602,675,0.942163,0.784147,1.134647,0.907696,0.939917,dist_bus,675,0.939917,0.939917,0.942163,RECOVERED,1.003091,0.917,3.622,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.067,1,6206,ITERATING,True,1.001991,-136.224985,675,0.940993,0.782975,1.133513,0.90649,0.938745,dist_bus,675,0.938745,0.938745,0.940993,RECOVERED,1.001991,0.916,3.619,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.07,1,6207,NEXT_STEP,True,1.002001,-136.226468,675,0.946908,0.834642,1.118642,0.887439,0.945431,dist_bus,675,0.945431,0.945431,0.946908,RECOVERED,1.002001,0.882,3.477,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.1,1,6209,ITERATING,True,1.003093,-136.225703,675,0.948092,0.835664,1.11985,0.888762,0.946617,dist_bus,675,0.946617,0.946617,0.948092,RECOVERED,1.003093,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.103,1,6210,NEXT_STEP,True,1.003087,-136.22768,675,0.942216,0.784479,1.13453,0.90764,0.939977,dist_bus,675,0.939977,0.939977,0.942216,RECOVERED,1.003087,0.916,3.621,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.133,1,6212,ITERATING,True,1.002001,-136.264799,675,0.941063,0.783334,1.133408,0.906446,0.938821,dist_bus,675,0.938821,0.938821,0.941063,RECOVERED,1.002001,0.916,3.617,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.136,1,6213,NEXT_STEP,True,1.002011,-136.266278,675,0.946902,0.834311,1.118734,0.887661,0.945422,dist_bus,675,0.945422,0.945422,0.946902,RECOVERED,1.002011,0.882,3.477,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.166,1,6215,ITERATING,True,1.003088,-136.265721,675,0.948069,0.835311,1.119928,0.888969,0.94659,dist_bus,675,0.94659,0.94659,0.948069,RECOVERED,1.003088,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.169,1,6216,NEXT_STEP,True,1.003083,-136.267695,675,0.942273,0.784836,1.134405,0.907576,0.940039,dist_bus,675,0.940039,0.940039,0.942273,RECOVERED,1.003083,0.916,3.619,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.199,1,6218,ITERATING,True,1.002011,-136.304532,675,0.941135,0.783717,1.133294,0.906393,0.9389,dist_bus,675,0.9389,0.9389,0.941135,RECOVERED,1.002011,0.915,3.616,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.202,1,6219,NEXT_STEP,True,1.002022,-136.305977,675,0.946895,0.833959,1.118834,0.887892,0.945411,dist_bus,675,0.945411,0.945411,0.946895,RECOVERED,1.002022,0.882,3.477,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.232,1,6221,ITERATING,True,1.003081,-136.305814,675,0.948042,0.834934,1.12001,0.889181,0.946558,dist_bus,675,0.946558,0.946558,0.948042,RECOVERED,1.003081,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.235,1,6222,NEXT_STEP,True,1.003075,-136.307778,675,0.942328,0.785213,1.13427,0.9075,0.940101,dist_bus,675,0.940101,0.940101,0.942328,RECOVERED,1.003075,0.915,3.617,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.265,1,6224,ITERATING,True,1.00202,-136.344272,675,0.941209,0.784123,1.133173,0.906332,0.938981,dist_bus,675,0.938981,0.938981,0.941209,RECOVERED,1.00202,0.915,3.614,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.268,1,6225,NEXT_STEP,True,1.002031,-136.345712,675,0.946883,0.833583,1.118937,0.888129,0.945394,dist_bus,675,0.945394,0.945394,0.946883,RECOVERED,1.002031,0.882,3.477,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.298,1,6227,ITERATING,True,1.003074,-136.345772,675,0.948012,0.834536,1.120098,0.889402,0.946524,dist_bus,675,0.946524,0.946524,0.948012,RECOVERED,1.003074,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.301,1,6228,NEXT_STEP,True,1.003069,-136.347732,675,0.942387,0.785614,1.13413,0.907418,0.940168,dist_bus,675,0.940168,0.940168,0.942387,RECOVERED,1.003069,0.915,3.615,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.331,1,6230,ITERATING,True,1.002031,-136.383906,675,0.941288,0.784552,1.133047,0.906265,0.939067,dist_bus,675,0.939067,0.939067,0.941288,RECOVERED,1.002031,0.914,3.612,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.334,1,6231,NEXT_STEP,True,1.002042,-136.385345,675,0.946871,0.833189,1.119048,0.888376,0.945378,dist_bus,675,0.945378,0.945378,0.946871,RECOVERED,1.002042,0.882,3.478,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.364,1,6233,ITERATING,True,1.003068,-136.385656,675,0.947981,0.83412,1.120192,0.88963,0.946488,dist_bus,675,0.946488,0.946488,0.947981,RECOVERED,1.003068,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.367,1,6234,NEXT_STEP,True,1.003063,-136.387613,675,0.942449,0.786035,1.133984,0.907328,0.940237,dist_bus,675,0.940237,0.940237,0.942449,RECOVERED,1.003063,0.914,3.613,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.397,1,6236,ITERATING,True,1.002042,-136.423459,675,0.941369,0.785001,1.132916,0.90619,0.939156,dist_bus,675,0.939156,0.939156,0.941369,RECOVERED,1.002042,0.914,3.61,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.4,1,6237,NEXT_STEP,True,1.002054,-136.424898,675,0.946858,0.832779,1.119166,0.88863,0.94536,dist_bus,675,0.94536,0.94536,0.946858,RECOVERED,1.002054,0.882,3.478,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.43,1,6239,ITERATING,True,1.003063,-136.425478,675,0.947949,0.833688,1.120293,0.889866,0.946451,dist_bus,675,0.946451,0.946451,0.947949,RECOVERED,1.003063,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.433,1,6240,NEXT_STEP,True,1.003056,-136.427452,675,0.942511,0.786471,1.133832,0.90723,0.940307,dist_bus,675,0.940307,0.940307,0.942511,RECOVERED,1.003056,0.914,3.611,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.463,1,6242,ITERATING,True,1.002057,-136.462828,675,0.941456,0.785472,1.132783,0.906114,0.939251,dist_bus,675,0.939251,0.939251,0.941456,RECOVERED,1.002057,0.913,3.608,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.466,1,6243,NEXT_STEP,True,1.002069,-136.464273,675,0.946846,0.832353,1.119292,0.888892,0.945342,dist_bus,675,0.945342,0.945342,0.946846,RECOVERED,1.002069,0.882,3.478,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.496,1,6245,ITERATING,True,1.003058,-136.465179,675,0.947914,0.833237,1.120399,0.890106,0.946411,dist_bus,675,0.946411,0.946411,0.947914,RECOVERED,1.003058,0.883,3.481,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.499,1,6246,NEXT_STEP,True,1.003052,-136.46715,675,0.942579,0.786931,1.133677,0.907129,0.940383,dist_bus,675,0.940383,0.940383,0.942579,RECOVERED,1.003052,0.913,3.609,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.529,1,6248,ITERATING,True,1.002071,-136.502192,675,0.941544,0.785959,1.132644,0.90603,0.939347,dist_bus,675,0.939347,0.939347,0.941544,RECOVERED,1.002071,0.913,3.606,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.532,1,6249,NEXT_STEP,True,1.002082,-136.503638,675,0.94683,0.83191,1.119421,0.889158,0.945321,dist_bus,675,0.945321,0.945321,0.94683,RECOVERED,1.002082,0.882,3.479,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.562,1,6251,ITERATING,True,1.003052,-136.504846,675,0.947877,0.83277,1.120508,0.890352,0.946368,dist_bus,675,0.946368,0.946368,0.947877,RECOVERED,1.003052,0.883,3.481,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.565,1,6252,NEXT_STEP,True,1.003046,-136.506814,675,0.942646,0.787403,1.133515,0.907019,0.940458,dist_bus,675,0.940458,0.940458,0.942646,RECOVERED,1.003046,0.913,3.607,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.595,1,6254,ITERATING,True,1.002084,-136.5415,675,0.941633,0.78646,1.1325,0.905939,0.939444,dist_bus,675,0.939444,0.939444,0.941633,RECOVERED,1.002084,0.912,3.604,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.598,1,6255,NEXT_STEP,True,1.002095,-136.542946,675,0.946812,0.831453,1.119553,0.88943,0.945298,dist_bus,675,0.945298,0.945298,0.946812,RECOVERED,1.002095,0.882,3.479,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.628,1,6257,ITERATING,True,1.003046,-136.544462,675,0.947838,0.83229,1.12062,0.890603,0.946324,dist_bus,675,0.946324,0.946324,0.947838,RECOVERED,1.003046,0.883,3.482,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.631,1,6258,NEXT_STEP,True,1.003039,-136.546426,675,0.942713,0.787887,1.133349,0.906904,0.940534,dist_bus,675,0.940534,0.940534,0.942713,RECOVERED,1.003039,0.912,3.605,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.661,1,6260,ITERATING,True,1.002097,-136.580743,675,0.941723,0.786973,1.132351,0.905844,0.939543,dist_bus,675,0.939543,0.939543,0.941723,RECOVERED,1.002097,0.912,3.602,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.664,1,6261,NEXT_STEP,True,1.002109,-136.58219,675,0.946794,0.830985,1.11969,0.889707,0.945274,dist_bus,675,0.945274,0.945274,0.946794,RECOVERED,1.002109,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.694,1,6263,ITERATING,True,1.003038,-136.584021,675,0.947795,0.831797,1.120735,0.890855,0.946276,dist_bus,675,0.946276,0.946276,0.947795,RECOVERED,1.003038,0.883,3.482,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.697,1,6264,NEXT_STEP,True,1.003032,-136.58598,675,0.942783,0.788384,1.133178,0.906786,0.940612,dist_bus,675,0.940612,0.940612,0.942783,RECOVERED,1.003032,0.912,3.602,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.727,1,6266,ITERATING,True,1.00211,-136.619917,675,0.941814,0.787498,1.1322,0.905744,0.939643,dist_bus,675,0.939643,0.939643,0.941814,RECOVERED,1.00211,0.911,3.599,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.73,1,6267,NEXT_STEP,True,1.002122,-136.621366,675,0.946773,0.830505,1.119829,0.889986,0.945248,dist_bus,675,0.945248,0.945248,0.946773,RECOVERED,1.002122,0.882,3.48,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.76,1,6269,ITERATING,True,1.003031,-136.623517,675,0.947753,0.831294,1.120853,0.891112,0.946227,dist_bus,675,0.946227,0.946227,0.947753,RECOVERED,1.003031,0.883,3.483,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.763,1,6270,NEXT_STEP,True,1.003025,-136.625472,675,0.942853,0.78889,1.133005,0.906663,0.940691,dist_bus,675,0.940691,0.940691,0.942853,RECOVERED,1.003025,0.911,3.6,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.793,1,6272,ITERATING,True,1.002124,-136.659022,675,0.941907,0.788033,1.132046,0.905643,0.939745,dist_bus,675,0.939745,0.939745,0.941907,RECOVERED,1.002124,0.911,3.597,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.796,1,6273,NEXT_STEP,True,1.002135,-136.660472,675,0.946752,0.830015,1.119971,0.890269,0.94522,dist_bus,675,0.94522,0.94522,0.946752,RECOVERED,1.002135,0.883,3.481,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.826,1,6275,ITERATING,True,1.003023,-136.662951,675,0.947708,0.83078,1.120973,0.891372,0.946176,dist_bus,675,0.946176,0.946176,0.947708,RECOVERED,1.003023,0.883,3.483,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.829,1,6276,NEXT_STEP,True,1.003017,-136.664901,675,0.942923,0.789405,1.132828,0.906536,0.94077,dist_bus,675,0.94077,0.94077,0.942923,RECOVERED,1.003017,0.911,3.598,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.859,1,6278,ITERATING,True,1.002137,-136.698055,675,0.942001,0.788576,1.131889,0.905537,0.939848,dist_bus,675,0.939848,0.939848,0.942001,RECOVERED,1.002137,0.91,3.595,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.862,1,6279,NEXT_STEP,True,1.002149,-136.699506,675,0.94673,0.829518,1.120117,0.890556,0.945192,dist_bus,675,0.945192,0.945192,0.94673,RECOVERED,1.002149,0.883,3.482,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.892,1,6281,ITERATING,True,1.003015,-136.702319,675,0.947662,0.830259,1.121095,0.891633,0.946124,dist_bus,675,0.946124,0.946124,0.947662,RECOVERED,1.003015,0.883,3.484,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.895,1,6282,NEXT_STEP,True,1.003009,-136.704264,675,0.942994,0.789925,1.13265,0.906408,0.94085,dist_bus,675,0.94085,0.94085,0.942994,RECOVERED,1.003009,0.91,3.596,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.925,1,6284,ITERATING,True,1.002151,-136.737018,675,0.942096,0.789125,1.131731,0.905431,0.939952,dist_bus,675,0.939952,0.939952,0.942096,RECOVERED,1.002151,0.91,3.593,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.928,1,6285,NEXT_STEP,True,1.002162,-136.738471,675,0.946707,0.829014,1.120263,0.890843,0.945162,dist_bus,675,0.945162,0.945162,0.946707,RECOVERED,1.002162,0.883,3.482,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.958,1,6287,ITERATING,True,1.003007,-136.741622,675,0.947616,0.829732,1.121219,0.891896,0.946071,dist_bus,675,0.946071,0.946071,0.947616,RECOVERED,1.003007,0.883,3.484,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.961,1,6288,NEXT_STEP,True,1.003001,-136.74356,675,0.943065,0.79045,1.132469,0.906277,0.940931,dist_bus,675,0.940931,0.940931,0.943065,RECOVERED,1.003001,0.91,3.593,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.991,1,6290,ITERATING,True,1.002165,-136.77591,675,0.942191,0.789679,1.131572,0.905323,0.940057,dist_bus,675,0.940057,0.940057,0.942191,RECOVERED,1.002165,0.909,3.591,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
59.994,1,6291,NEXT_STEP,True,1.002176,-136.777365,675,0.946683,0.828505,1.120412,0.891133,0.945132,dist_bus,675,0.945132,0.945132,0.946683,RECOVERED,1.002176,0.883,3.483,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
60.0,1,6292,NEXT_STEP,False,1.002176,-136.777365,675,0.942361,0.79021,1.131384,0.905488,0.940235,dist_bus,675,0.940235,0.940235,0.942361,RECOVERED,1.002176,0.908,3.584,on,True,1.0,1.05,0.117,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625,on,True,on,True,RECOVERED
