t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
0.005,1,1,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.01,1,2,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.015,1,3,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.02,1,4,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.025,1,5,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.03,1,6,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.035,1,7,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.04,1,8,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.045,1,9,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.05,1,10,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.055,1,11,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.06,1,12,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.065,1,13,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.07,1,14,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.075,1,15,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.08,1,16,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.085,1,17,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.09,1,18,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.095,1,19,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.1,1,20,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.105,1,21,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.11,1,22,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.115,1,23,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.12,1,24,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.125,1,25,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.13,1,26,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.135,1,27,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.14,1,28,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.145,1,29,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.15,1,30,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.155,1,31,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.16,1,32,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.165,1,33,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.17,1,34,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.175,1,35,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.18,1,36,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.185,1,37,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.19,1,38,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.195,1,39,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.2,1,40,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.205,1,41,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.21,1,42,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.215,1,43,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.22,1,44,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.225,1,45,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.23,1,46,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.235,1,47,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.24,1,48,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.245,1,49,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.25,1,50,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.255,1,51,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.26,1,52,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.265,1,53,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.27,1,54,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.275,1,55,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.28,1,56,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.285,1,57,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.29,1,58,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.295,1,59,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.3,1,60,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.305,1,61,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.31,1,62,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.315,1,63,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.32,1,64,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.325,1,65,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.33,1,66,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.335,1,67,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.34,1,68,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.345,1,69,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.35,1,70,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.355,1,71,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.36,1,72,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.365,1,73,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.37,1,74,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.375,1,75,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.38,1,76,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.385,1,77,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.39,1,78,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.395,1,79,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.4,1,80,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.405,1,81,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.41,1,82,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.415,1,83,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.42,1,84,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.425,1,85,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.43,1,86,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.435,1,87,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.44,1,88,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.445,1,89,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.45,1,90,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.455,1,91,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.46,1,92,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.465,1,93,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.47,1,94,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.475,1,95,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.48,1,96,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.485,1,97,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.49,1,98,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.495,1,99,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.5,1,100,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.505,1,101,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.51,1,102,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.515,1,103,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.52,1,104,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.525,1,105,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.53,1,106,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.535,1,107,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.54,1,108,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.545,1,109,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.55,1,110,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.555,1,111,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.56,1,112,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.565,1,113,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.57,1,114,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.575,1,115,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.58,1,116,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.585,1,117,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.59,1,118,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.595,1,119,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.6,1,120,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.605,1,121,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.61,1,122,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.615,1,123,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.62,1,124,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.625,1,125,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.63,1,126,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.635,1,127,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.64,1,128,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.645,1,129,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.65,1,130,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.655,1,131,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.66,1,132,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.665,1,133,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.67,1,134,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.675,1,135,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.68,1,136,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.685,1,137,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.69,1,138,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.695,1,139,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.7,1,140,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.705,1,141,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.71,1,142,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.715,1,143,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.72,1,144,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.725,1,145,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.73,1,146,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.735,1,147,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.74,1,148,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.745,1,149,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.75,1,150,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.755,1,151,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.76,1,152,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.765,1,153,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.77,1,154,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.775,1,155,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.78,1,156,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.785,1,157,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.79,1,158,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.795,1,159,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.8,1,160,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.805,1,161,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.81,1,162,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.815,1,163,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.82,1,164,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.825,1,165,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.83,1,166,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.835,1,167,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.84,1,168,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.845,1,169,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.85,1,170,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.855,1,171,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.86,1,172,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.865,1,173,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.87,1,174,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.875,1,175,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.88,1,176,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.885,1,177,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.89,1,178,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.895,1,179,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.9,1,180,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.905,1,181,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.91,1,182,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.915,1,183,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.92,1,184,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.925,1,185,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.93,1,186,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.935,1,187,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.94,1,188,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.945,1,189,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.95,1,190,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.955,1,191,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.96,1,192,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.965,1,193,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.97,1,194,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.975,1,195,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.98,1,196,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.985,1,197,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.99,1,198,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
0.995,1,199,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,BASELINE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
1.0,1,200,NEXT_STEP,False,1.002483,-5.141435,675,0.6434,0.562049,0.847147,0.521004,0.642286,dist_bus,675,0.642286,0.642286,0.6434,FAULT_ACTIVE,1.002483,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
1.005,1,202,ITERATING,True,0.696265,-6.945722,675,0.446867,0.390366,0.588378,0.361858,0.446093,dist_bus,675,0.446093,0.446093,0.446867,FAULT_ACTIVE,0.696265,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
1.01,1,204,ITERATING,True,0.693009,-6.515067,675,0.444778,0.388541,0.585626,0.360166,0.444007,dist_bus,675,0.444007,0.444007,0.444778,FAULT_ACTIVE,0.693009,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
1.015,1,206,ITERATING,True,0.678403,-6.84028,675,0.435403,0.380352,0.573283,0.352575,0.434649,dist_bus,675,0.434649,0.434649,0.435403,FAULT_ACTIVE,0.678403,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
1.02,1,208,ITERATING,True,0.665384,-7.148555,675,0.427048,0.373052,0.562282,0.345809,0.426308,dist_bus,675,0.426308,0.426308,0.427048,FAULT_ACTIVE,0.665384,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
1.025,1,210,ITERATING,True,0.653347,-7.464366,675,0.419322,0.366304,0.55211,0.339553,0.418596,dist_bus,675,0.418596,0.418596,0.419322,FAULT_ACTIVE,0.653347,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
1.03,1,212,ITERATING,True,0.642192,-7.784045,675,0.412163,0.36005,0.542683,0.333756,0.411449,dist_bus,675,0.411449,0.411449,0.412163,FAULT_ACTIVE,0.642192,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
1.035,1,214,ITERATING,True,0.631816,-8.105302,675,0.405504,0.354232,0.533915,0.328363,0.404801,dist_bus,675,0.404801,0.404801,0.405504,FAULT_ACTIVE,0.631816,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
1.04,1,216,ITERATING,True,0.622135,-8.426094,675,0.39929,0.348804,0.525734,0.323332,0.398599,dist_bus,675,0.398599,0.398599,0.39929,FAULT_ACTIVE,0.622135,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
1.045,1,218,ITERATING,True,0.613078,-8.744677,675,0.393477,0.343727,0.518081,0.318625,0.392796,dist_bus,675,0.392796,0.392796,0.393477,FAULT_ACTIVE,0.613078,1.0,1.0,True,1.0,1.05,1.0,,,,12,0,0,0,False,1.05625,1.0375,1.05625
1.05,1,220,ITERATING,True,0.604582,-9.05958,675,0.357913,0.259741,0.524459,0.289537,0.354463,dist_bus,675,0.354463,0.354463,0.357913,FAULT_ACTIVE,0.604582,0.833,3.333,True,1.0,1.05,0.667,,,,8,4,0,0,False,1.05625,1.0375,1.05625
1.055,1,222,ITERATING,True,0.5958,-9.297751,675,0.352714,0.255968,0.516841,0.285331,0.349314,dist_bus,675,0.349314,0.349314,0.352714,FAULT_ACTIVE,0.5958,0.833,3.333,True,1.0,1.05,0.667,,,,8,4,0,0,False,1.05625,1.0375,1.05625
1.06,1,224,ITERATING,True,0.588268,-9.598701,675,0.324987,0.263327,0.449869,0.261765,0.323748,dist_bus,675,0.323748,0.323748,0.324987,FAULT_ACTIVE,0.588268,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.065,1,226,ITERATING,True,0.579523,-9.843751,675,0.320156,0.259413,0.443181,0.257873,0.318935,dist_bus,675,0.318935,0.318935,0.320156,FAULT_ACTIVE,0.579523,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.07,1,228,ITERATING,True,0.572751,-10.131399,675,0.316414,0.256381,0.438002,0.25486,0.315208,dist_bus,675,0.315208,0.315208,0.316414,FAULT_ACTIVE,0.572751,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.075,1,230,ITERATING,True,0.566262,-10.415847,675,0.31283,0.253477,0.43304,0.251972,0.311637,dist_bus,675,0.311637,0.311637,0.31283,FAULT_ACTIVE,0.566262,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.08,1,232,ITERATING,True,1.002483,-10.692825,675,0.542999,0.443749,0.743559,0.441689,0.540709,dist_bus,675,0.540709,0.540709,0.542999,STALLED_MOTORS,1.002483,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.085,1,234,ITERATING,True,0.79787,-8.516193,675,0.435266,0.349882,0.591691,0.364223,0.432043,dist_bus,675,0.432043,0.432043,0.435266,STALLED_MOTORS,0.79787,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.09,1,236,ITERATING,True,0.827149,-7.738249,675,0.449253,0.367013,0.610667,0.37008,0.446843,dist_bus,675,0.446843,0.446843,0.449253,STALLED_MOTORS,0.827149,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.095,1,238,ITERATING,True,0.838937,-7.569188,675,0.455841,0.372364,0.619945,0.375213,0.453444,dist_bus,675,0.453444,0.453444,0.455841,STALLED_MOTORS,0.838937,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.1,1,240,ITERATING,True,0.850861,-7.357488,675,0.470055,0.380872,0.650682,0.378612,0.468263,dist_bus,675,0.468263,0.468263,0.470055,STALLED_MOTORS,0.850861,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.105,1,242,ITERATING,True,0.862476,-7.090103,675,0.476472,0.386071,0.659565,0.38378,0.474656,dist_bus,675,0.474656,0.474656,0.476472,STALLED_MOTORS,0.862476,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
