t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
1.11,1,244,ITERATING,True,0.872729,-6.891034,675,0.482136,0.390661,0.667406,0.388343,0.480298,dist_bus,675,0.480298,0.480298,0.482136,STALLED_MOTORS,0.872729,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.115,1,246,ITERATING,True,0.882337,-6.697199,675,0.487444,0.394962,0.674753,0.392618,0.485586,dist_bus,675,0.485586,0.485586,0.487444,STALLED_MOTORS,0.882337,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.12,1,248,ITERATING,True,0.89133,-6.509657,675,0.492412,0.398987,0.68163,0.39662,0.490535,dist_bus,675,0.490535,0.490535,0.492412,STALLED_MOTORS,0.89133,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.125,1,250,ITERATING,True,0.899762,-6.328334,675,0.488262,0.398065,0.662665,0.404057,0.485397,dist_bus,675,0.485397,0.485397,0.488262,STALLED_MOTORS,0.899762,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.13,1,252,ITERATING,True,0.906951,-6.226019,675,0.501042,0.40598,0.693576,0.403571,0.499132,dist_bus,675,0.499132,0.499132,0.501042,STALLED_MOTORS,0.906951,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.135,1,254,ITERATING,True,0.915116,-5.988199,675,0.505553,0.409634,0.69982,0.407204,0.503626,dist_bus,675,0.503626,0.503626,0.505553,STALLED_MOTORS,0.915116,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.14,1,256,ITERATING,True,0.922081,-5.825962,675,0.509401,0.412752,0.705147,0.410303,0.507459,dist_bus,675,0.507459,0.507459,0.509401,STALLED_MOTORS,0.922081,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.145,1,258,ITERATING,True,0.928677,-5.668506,675,0.513045,0.415705,0.710191,0.413238,0.511089,dist_bus,675,0.511089,0.511089,0.513045,STALLED_MOTORS,0.928677,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.15,1,260,ITERATING,True,0.934888,-5.516925,675,0.516476,0.418485,0.714941,0.416002,0.514507,dist_bus,675,0.514507,0.514507,0.516476,STALLED_MOTORS,0.934888,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.155,1,262,ITERATING,True,0.94074,-5.371025,675,0.519709,0.421105,0.719416,0.418606,0.517728,dist_bus,675,0.517728,0.517728,0.519709,STALLED_MOTORS,0.94074,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.16,1,264,ITERATING,True,0.946253,-5.230672,675,0.522754,0.423572,0.723632,0.421059,0.520762,dist_bus,675,0.520762,0.520762,0.522754,STALLED_MOTORS,0.946253,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.165,1,266,ITERATING,True,0.951449,-5.095708,675,0.525625,0.425898,0.727605,0.423371,0.523621,dist_bus,675,0.523621,0.523621,0.525625,STALLED_MOTORS,0.951449,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.17,1,268,ITERATING,True,0.956347,-4.965971,675,0.528331,0.428091,0.731351,0.425551,0.526317,dist_bus,675,0.526317,0.526317,0.528331,STALLED_MOTORS,0.956347,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.175,1,270,ITERATING,True,0.960963,-4.841287,675,0.530881,0.430157,0.734881,0.427605,0.528857,dist_bus,675,0.528857,0.528857,0.530881,STALLED_MOTORS,0.960963,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.18,1,272,ITERATING,True,0.965316,-4.721475,675,0.533286,0.432106,0.73821,0.429542,0.531253,dist_bus,675,0.531253,0.531253,0.533286,STALLED_MOTORS,0.965316,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.185,1,274,ITERATING,True,0.969419,-4.606362,675,0.535552,0.433942,0.741348,0.431367,0.533511,dist_bus,675,0.533511,0.533511,0.535552,STALLED_MOTORS,0.969419,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.19,1,276,ITERATING,True,0.973289,-4.495767,675,0.53769,0.435674,0.744307,0.433089,0.535641,dist_bus,675,0.535641,0.535641,0.53769,STALLED_MOTORS,0.973289,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.195,1,278,ITERATING,True,0.976938,-4.389517,675,0.539706,0.437308,0.747098,0.434713,0.537649,dist_bus,675,0.537649,0.537649,0.539706,STALLED_MOTORS,0.976938,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.2,1,280,ITERATING,True,0.98038,-4.28744,675,0.541608,0.438849,0.74973,0.436245,0.539543,dist_bus,675,0.539543,0.539543,0.541608,STALLED_MOTORS,0.98038,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.205,1,282,ITERATING,True,0.983626,-4.189371,675,0.532552,0.435067,0.729099,0.433489,0.530281,dist_bus,675,0.530281,0.530281,0.532552,STALLED_MOTORS,0.983626,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.21,1,284,ITERATING,True,0.985761,-4.189955,675,0.533734,0.436048,0.730739,0.434416,0.531461,dist_bus,675,0.531461,0.531461,0.533734,STALLED_MOTORS,0.985761,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.215,1,286,ITERATING,True,0.988651,-4.104256,675,0.535336,0.437378,0.732957,0.435673,0.53306,dist_bus,675,0.53306,0.53306,0.535336,STALLED_MOTORS,0.988651,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.22,1,288,ITERATING,True,0.991333,-4.022921,675,0.536822,0.438614,0.735014,0.436839,0.534544,dist_bus,675,0.534544,0.534544,0.536822,STALLED_MOTORS,0.991333,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.225,1,290,ITERATING,True,0.993867,-3.944608,675,0.538226,0.439781,0.736957,0.437941,0.535945,dist_bus,675,0.535945,0.535945,0.538226,STALLED_MOTORS,0.993867,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.23,1,292,ITERATING,True,0.99626,-3.869299,675,0.539552,0.440883,0.738792,0.438982,0.537268,dist_bus,675,0.537268,0.537268,0.539552,STALLED_MOTORS,0.99626,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.235,1,294,ITERATING,True,0.99852,-3.796905,675,0.540804,0.441923,0.740524,0.439964,0.538518,dist_bus,675,0.538518,0.538518,0.540804,STALLED_MOTORS,0.99852,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.24,1,296,ITERATING,True,1.000656,-3.727336,675,0.541986,0.442906,0.74216,0.440893,0.539698,dist_bus,675,0.539698,0.539698,0.541986,STALLED_MOTORS,1.000656,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.245,1,298,ITERATING,True,1.002674,-3.660506,675,0.543104,0.443834,0.743706,0.44177,0.540813,dist_bus,675,0.540813,0.540813,0.543104,STALLED_MOTORS,1.002674,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.25,1,300,ITERATING,True,1.004583,-3.596324,675,0.54416,0.444713,0.745168,0.4426,0.541868,dist_bus,675,0.541868,0.541868,0.54416,STALLED_MOTORS,1.004583,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.255,1,302,ITERATING,True,1.006389,-3.534707,675,0.54516,0.445543,0.746551,0.443385,0.542866,dist_bus,675,0.542866,0.542866,0.54516,STALLED_MOTORS,1.006389,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.26,1,304,ITERATING,True,1.008097,-3.475568,675,0.546105,0.446329,0.747859,0.444127,0.543809,dist_bus,675,0.543809,0.543809,0.546105,STALLED_MOTORS,1.008097,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.265,1,306,ITERATING,True,1.009715,-3.418822,675,0.547,0.447073,0.749097,0.44483,0.544703,dist_bus,675,0.544703,0.544703,0.547,STALLED_MOTORS,1.009715,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.27,1,308,ITERATING,True,1.011247,-3.364388,675,0.547848,0.447777,0.75027,0.445496,0.545548,dist_bus,675,0.545548,0.545548,0.547848,STALLED_MOTORS,1.011247,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.275,1,310,ITERATING,True,1.012699,-3.31218,675,0.548651,0.448445,0.751381,0.446127,0.54635,dist_bus,675,0.54635,0.54635,0.548651,STALLED_MOTORS,1.012699,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.28,1,312,ITERATING,True,1.014075,-3.262116,675,0.549412,0.449077,0.752433,0.446725,0.54711,dist_bus,675,0.54711,0.54711,0.549412,STALLED_MOTORS,1.014075,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.285,1,314,ITERATING,True,1.01538,-3.214116,675,0.550133,0.449677,0.753431,0.447292,0.54783,dist_bus,675,0.54783,0.54783,0.550133,STALLED_MOTORS,1.01538,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.29,1,316,ITERATING,True,1.016619,-3.168102,675,0.550819,0.450246,0.754379,0.44783,0.548514,dist_bus,675,0.548514,0.548514,0.550819,STALLED_MOTORS,1.016619,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.295,1,318,ITERATING,True,1.017795,-3.124,675,0.551469,0.450787,0.755278,0.448341,0.549162,dist_bus,675,0.549162,0.549162,0.551469,STALLED_MOTORS,1.017795,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.3,1,320,ITERATING,True,1.018912,-3.081735,675,0.552086,0.4513,0.756133,0.448826,0.549779,dist_bus,675,0.549779,0.549779,0.552086,STALLED_MOTORS,1.018912,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.305,1,322,ITERATING,True,1.019973,-3.041236,675,0.552673,0.451787,0.756944,0.449287,0.550364,dist_bus,675,0.550364,0.550364,0.552673,STALLED_MOTORS,1.019973,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.31,1,324,ITERATING,True,1.020982,-3.002432,675,0.55323,0.452251,0.757715,0.449725,0.550921,dist_bus,675,0.550921,0.550921,0.55323,STALLED_MOTORS,1.020982,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.315,1,326,ITERATING,True,1.021942,-2.965256,675,0.553759,0.45269,0.758446,0.450141,0.551448,dist_bus,675,0.551448,0.551448,0.553759,STALLED_MOTORS,1.021942,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.32,1,328,ITERATING,True,1.022855,-2.929655,675,0.554264,0.45311,0.759144,0.450537,0.551952,dist_bus,675,0.551952,0.551952,0.554264,STALLED_MOTORS,1.022855,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.325,1,330,ITERATING,True,1.023724,-2.895538,675,0.554744,0.453509,0.759808,0.450915,0.552431,dist_bus,675,0.552431,0.552431,0.554744,STALLED_MOTORS,1.023724,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.33,1,332,ITERATING,True,1.024552,-2.862857,675,0.555202,0.453889,0.760441,0.451275,0.552888,dist_bus,675,0.552888,0.552888,0.555202,STALLED_MOTORS,1.024552,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.335,1,334,ITERATING,True,1.02534,-2.831551,675,0.555637,0.454251,0.761043,0.451617,0.553322,dist_bus,675,0.553322,0.553322,0.555637,STALLED_MOTORS,1.02534,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.34,1,336,ITERATING,True,1.026091,-2.801559,675,0.556052,0.454596,0.761617,0.451943,0.553737,dist_bus,675,0.553737,0.553737,0.556052,STALLED_MOTORS,1.026091,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.345,1,338,ITERATING,True,1.026807,-2.772826,675,0.556448,0.454925,0.762164,0.452254,0.554131,dist_bus,675,0.554131,0.554131,0.556448,STALLED_MOTORS,1.026807,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.35,1,340,ITERATING,True,1.027489,-2.745295,675,0.556825,0.455238,0.762685,0.45255,0.554508,dist_bus,675,0.554508,0.554508,0.556825,STALLED_MOTORS,1.027489,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.355,1,342,ITERATING,True,1.028138,-2.71891,675,0.557183,0.455536,0.763181,0.452832,0.554865,dist_bus,675,0.554865,0.554865,0.557183,STALLED_MOTORS,1.028138,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.36,1,344,ITERATING,True,1.028757,-2.693619,675,0.557525,0.455821,0.763654,0.453101,0.555207,dist_bus,675,0.555207,0.555207,0.557525,STALLED_MOTORS,1.028757,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.365,1,346,ITERATING,True,1.029347,-2.66937,675,0.557851,0.456091,0.764105,0.453357,0.555532,dist_bus,675,0.555532,0.555532,0.557851,STALLED_MOTORS,1.029347,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.37,1,348,ITERATING,True,1.029909,-2.646114,675,0.558162,0.456349,0.764534,0.453601,0.555842,dist_bus,675,0.555842,0.555842,0.558162,STALLED_MOTORS,1.029909,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.375,1,350,ITERATING,True,1.030444,-2.6238,675,0.558457,0.456595,0.764943,0.453834,0.556137,dist_bus,675,0.556137,0.556137,0.558457,STALLED_MOTORS,1.030444,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.38,1,352,ITERATING,True,1.030953,-2.602381,675,0.558738,0.456829,0.765332,0.454055,0.556417,dist_bus,675,0.556417,0.556417,0.558738,STALLED_MOTORS,1.030953,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.385,1,354,ITERATING,True,1.031438,-2.581809,675,0.559006,0.457051,0.765702,0.454265,0.556685,dist_bus,675,0.556685,0.556685,0.559006,STALLED_MOTORS,1.031438,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.39,1,356,ITERATING,True,1.031898,-2.562039,675,0.55926,0.457263,0.766053,0.454465,0.556938,dist_bus,675,0.556938,0.556938,0.55926,STALLED_MOTORS,1.031898,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.395,1,358,ITERATING,True,1.032335,-2.543026,675,0.559502,0.457463,0.766387,0.454655,0.557179,dist_bus,675,0.557179,0.557179,0.559502,STALLED_MOTORS,1.032335,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.4,1,360,ITERATING,True,1.03275,-2.524727,675,0.559731,0.457654,0.766704,0.454835,0.557408,dist_bus,675,0.557408,0.557408,0.559731,STALLED_MOTORS,1.03275,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.405,1,362,ITERATING,True,1.033143,-2.5071,675,0.559948,0.457834,0.767004,0.455006,0.557625,dist_bus,675,0.557625,0.557625,0.559948,STALLED_MOTORS,1.033143,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.41,1,364,ITERATING,True,1.033515,-2.490103,675,0.560153,0.458005,0.767288,0.455167,0.55783,dist_bus,675,0.55783,0.55783,0.560153,STALLED_MOTORS,1.033515,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.415,1,366,ITERATING,True,1.033866,-2.473696,675,0.560347,0.458166,0.767556,0.45532,0.558023,dist_bus,675,0.558023,0.558023,0.560347,STALLED_MOTORS,1.033866,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.42,1,368,ITERATING,True,1.034198,-2.45784,675,0.560531,0.458318,0.76781,0.455464,0.558206,dist_bus,675,0.558206,0.558206,0.560531,STALLED_MOTORS,1.034198,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.425,1,370,ITERATING,True,1.034509,-2.442497,675,0.560702,0.458461,0.768047,0.455599,0.558377,dist_bus,675,0.558377,0.558377,0.560702,STALLED_MOTORS,1.034509,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.43,1,372,ITERATING,True,1.034802,-2.427628,675,0.560864,0.458596,0.768271,0.455726,0.558539,dist_bus,675,0.558539,0.558539,0.560864,STALLED_MOTORS,1.034802,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.435,1,374,ITERATING,True,1.035076,-2.4132,675,0.561016,0.458721,0.76848,0.455845,0.55869,dist_bus,675,0.55869,0.55869,0.561016,STALLED_MOTORS,1.035076,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.44,1,376,ITERATING,True,1.035331,-2.399174,675,0.561156,0.458838,0.768675,0.455956,0.55883,dist_bus,675,0.55883,0.55883,0.561156,STALLED_MOTORS,1.035331,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.445,1,378,ITERATING,True,1.035569,-2.385518,675,0.561288,0.458948,0.768857,0.456059,0.558962,dist_bus,675,0.558962,0.558962,0.561288,STALLED_MOTORS,1.035569,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.45,1,380,ITERATING,True,1.035789,-2.372199,675,0.561409,0.459049,0.769025,0.456155,0.559083,dist_bus,675,0.559083,0.559083,0.561409,STALLED_MOTORS,1.035789,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.455,1,382,ITERATING,True,1.035991,-2.359182,675,0.561521,0.459141,0.769179,0.456242,0.559194,dist_bus,675,0.559194,0.559194,0.561521,STALLED_MOTORS,1.035991,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.46,1,384,ITERATING,True,1.036176,-2.346437,675,0.561623,0.459226,0.76932,0.456323,0.559296,dist_bus,675,0.559296,0.559296,0.561623,STALLED_MOTORS,1.036176,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.465,1,386,ITERATING,True,1.036345,-2.333934,675,0.561716,0.459304,0.769449,0.456396,0.559389,dist_bus,675,0.559389,0.559389,0.561716,STALLED_MOTORS,1.036345,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.47,1,388,ITERATING,True,1.036497,-2.321644,675,0.5618,0.459374,0.769565,0.456462,0.559473,dist_bus,675,0.559473,0.559473,0.5618,STALLED_MOTORS,1.036497,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.475,1,390,ITERATING,True,1.036633,-2.309536,675,0.561875,0.459436,0.769669,0.456521,0.559548,dist_bus,675,0.559548,0.559548,0.561875,STALLED_MOTORS,1.036633,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.48,1,392,ITERATING,True,1.036752,-2.297585,675,0.561941,0.459491,0.76976,0.456573,0.559614,dist_bus,675,0.559614,0.559614,0.561941,STALLED_MOTORS,1.036752,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.485,1,394,ITERATING,True,1.036856,-2.285761,675,0.561999,0.459538,0.76984,0.456618,0.559671,dist_bus,675,0.559671,0.559671,0.561999,STALLED_MOTORS,1.036856,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.49,1,396,ITERATING,True,1.036944,-2.274042,675,0.562047,0.459579,0.769907,0.456656,0.559719,dist_bus,675,0.559719,0.559719,0.562047,STALLED_MOTORS,1.036944,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.495,1,398,ITERATING,True,1.037016,-2.2624,675,0.562087,0.459612,0.769962,0.456688,0.559759,dist_bus,675,0.559759,0.559759,0.562087,STALLED_MOTORS,1.037016,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.5,1,400,ITERATING,True,1.037074,-2.250811,675,0.562119,0.459639,0.770006,0.456713,0.559791,dist_bus,675,0.559791,0.559791,0.562119,STALLED_MOTORS,1.037074,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.505,1,402,ITERATING,True,1.037116,-2.239255,675,0.562142,0.459658,0.770038,0.456731,0.559814,dist_bus,675,0.559814,0.559814,0.562142,STALLED_MOTORS,1.037116,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.51,1,404,ITERATING,True,1.037144,-2.227708,675,0.562158,0.459671,0.77006,0.456743,0.55983,dist_bus,675,0.55983,0.55983,0.562158,STALLED_MOTORS,1.037144,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.515,1,406,ITERATING,True,1.037157,-2.216151,675,0.562165,0.459677,0.77007,0.456749,0.559837,dist_bus,675,0.559837,0.559837,0.562165,STALLED_MOTORS,1.037157,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.52,1,408,ITERATING,True,1.037155,-2.204562,675,0.562164,0.459676,0.770068,0.456748,0.559836,dist_bus,675,0.559836,0.559836,0.562164,STALLED_MOTORS,1.037155,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.525,1,410,ITERATING,True,1.03714,-2.192922,675,0.562156,0.459669,0.770057,0.456742,0.559828,dist_bus,675,0.559828,0.559828,0.562156,STALLED_MOTORS,1.03714,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.53,1,412,ITERATING,True,1.03711,-2.181215,675,0.562139,0.459655,0.770034,0.456729,0.559811,dist_bus,675,0.559811,0.559811,0.562139,STALLED_MOTORS,1.03711,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.535,1,414,ITERATING,True,1.037066,-2.169421,675,0.562115,0.459635,0.77,0.456709,0.559787,dist_bus,675,0.559787,0.559787,0.562115,STALLED_MOTORS,1.037066,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.54,1,416,ITERATING,True,1.037009,-2.157524,675,0.562084,0.459609,0.769957,0.456685,0.559756,dist_bus,675,0.559756,0.559756,0.562084,STALLED_MOTORS,1.037009,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.545,1,418,ITERATING,True,1.036939,-2.14551,675,0.562045,0.459577,0.769904,0.456654,0.559717,dist_bus,675,0.559717,0.559717,0.562045,STALLED_MOTORS,1.036939,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.55,1,420,ITERATING,True,1.036855,-2.133364,675,0.561999,0.459538,0.769839,0.456618,0.559671,dist_bus,675,0.559671,0.559671,0.561999,STALLED_MOTORS,1.036855,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.555,1,422,ITERATING,True,1.036758,-2.12107,675,0.561945,0.459494,0.769766,0.456576,0.559617,dist_bus,675,0.559617,0.559617,0.561945,STALLED_MOTORS,1.036758,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.56,1,424,ITERATING,True,1.036649,-2.108618,675,0.561885,0.459444,0.769682,0.456529,0.559557,dist_bus,675,0.559557,0.559557,0.561885,STALLED_MOTORS,1.036649,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.565,1,426,ITERATING,True,1.036527,-2.095996,675,0.561818,0.459388,0.769589,0.456476,0.55949,dist_bus,675,0.55949,0.55949,0.561818,STALLED_MOTORS,1.036527,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.57,1,428,ITERATING,True,1.036393,-2.083191,675,0.561744,0.459326,0.769487,0.456418,0.559416,dist_bus,675,0.559416,0.559416,0.561744,STALLED_MOTORS,1.036393,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.575,1,430,ITERATING,True,1.036246,-2.070193,675,0.561663,0.459259,0.769375,0.456354,0.559335,dist_bus,675,0.559335,0.559335,0.561663,STALLED_MOTORS,1.036246,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.58,1,432,ITERATING,True,1.036088,-2.056993,675,0.561575,0.459187,0.769254,0.456285,0.559248,dist_bus,675,0.559248,0.559248,0.561575,STALLED_MOTORS,1.036088,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.585,1,433,NEXT_STEP,True,1.035918,-2.043583,675,0.561482,0.459109,0.769125,0.456211,0.559155,dist_bus,675,0.559155,0.559155,0.561482,STALLED_MOTORS,1.035918,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.615,1,435,ITERATING,True,1.0346,-1.959868,675,0.560757,0.458505,0.768124,0.455642,0.558432,dist_bus,675,0.558432,0.558432,0.560757,STALLED_MOTORS,1.0346,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.62,1,436,NEXT_STEP,True,1.034413,-1.943467,675,0.560651,0.458418,0.767976,0.455558,0.558326,dist_bus,675,0.558326,0.558326,0.560651,STALLED_MOTORS,1.034413,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.65,1,438,ITERATING,True,1.032655,-1.849769,675,0.559685,0.457614,0.766641,0.454799,0.557362,dist_bus,675,0.557362,0.557362,0.559685,STALLED_MOTORS,1.032655,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.655,1,439,NEXT_STEP,True,1.032426,-1.831072,675,0.559554,0.457506,0.766459,0.454696,0.557231,dist_bus,675,0.557231,0.557231,0.559554,STALLED_MOTORS,1.032426,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.685,1,441,ITERATING,True,1.030304,-1.726866,675,0.558387,0.456535,0.764848,0.453779,0.556067,dist_bus,675,0.556067,0.556067,0.558387,STALLED_MOTORS,1.030304,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.69,1,442,NEXT_STEP,True,1.030041,-1.705965,675,0.558237,0.456412,0.764638,0.45366,0.555917,dist_bus,675,0.555917,0.555917,0.558237,STALLED_MOTORS,1.030041,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.72,1,444,ITERATING,True,1.027633,-1.591632,675,0.556913,0.45531,0.762809,0.45262,0.554595,dist_bus,675,0.554595,0.554595,0.556913,STALLED_MOTORS,1.027633,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.725,1,445,NEXT_STEP,True,1.027344,-1.568738,675,0.556747,0.455174,0.762578,0.452489,0.55443,dist_bus,675,0.55443,0.55443,0.556747,STALLED_MOTORS,1.027344,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.755,1,447,ITERATING,True,1.024732,-1.445185,675,0.555311,0.453978,0.760594,0.451361,0.552997,dist_bus,675,0.552997,0.552997,0.555311,STALLED_MOTORS,1.024732,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.76,1,448,NEXT_STEP,True,1.024427,-1.420574,675,0.555136,0.453834,0.76035,0.451223,0.552822,dist_bus,675,0.552822,0.552822,0.555136,STALLED_MOTORS,1.024427,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.79,1,450,ITERATING,True,1.021694,-1.288846,675,0.553632,0.452583,0.758273,0.450042,0.551322,dist_bus,675,0.551322,0.551322,0.553632,STALLED_MOTORS,1.021694,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.795,1,451,NEXT_STEP,True,1.021382,-1.262782,675,0.553453,0.452436,0.758023,0.4499,0.551143,dist_bus,675,0.551143,0.551143,0.553453,STALLED_MOTORS,1.021382,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.825,1,453,ITERATING,True,1.018614,-1.123723,675,0.55193,0.451168,0.755919,0.448704,0.549623,dist_bus,675,0.549623,0.549623,0.55193,STALLED_MOTORS,1.018614,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.83,1,454,NEXT_STEP,True,1.018306,-1.096435,675,0.551753,0.451023,0.755671,0.448564,0.549446,dist_bus,675,0.549446,0.549446,0.551753,STALLED_MOTORS,1.018306,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.86,1,456,ITERATING,True,1.015587,-0.950643,675,0.550257,0.449777,0.753604,0.447389,0.547953,dist_bus,675,0.547953,0.547953,0.550257,STALLED_MOTORS,1.015587,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.865,1,457,NEXT_STEP,True,1.015292,-0.922319,675,0.550086,0.449638,0.753366,0.447255,0.547783,dist_bus,675,0.547783,0.547783,0.550086,STALLED_MOTORS,1.015292,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.895,1,459,ITERATING,True,1.012704,-0.770153,675,0.548662,0.448452,0.751398,0.446136,0.546361,dist_bus,675,0.546361,0.546361,0.548662,STALLED_MOTORS,1.012704,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.9,1,460,NEXT_STEP,True,1.01243,-0.740943,675,0.548503,0.448322,0.751177,0.446011,0.546203,dist_bus,675,0.546203,0.546203,0.548503,STALLED_MOTORS,1.01243,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.93,1,462,ITERATING,True,1.010045,-0.582569,675,0.547183,0.447226,0.749349,0.444974,0.544885,dist_bus,675,0.544885,0.544885,0.547183,STALLED_MOTORS,1.010045,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.935,1,463,NEXT_STEP,True,1.009798,-0.552563,675,0.547047,0.447112,0.749162,0.444868,0.54475,dist_bus,675,0.54475,0.54475,0.547047,STALLED_MOTORS,1.009798,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.965,1,465,ITERATING,True,1.007676,-0.388032,675,0.545872,0.446136,0.747536,0.443944,0.543577,dist_bus,675,0.543577,0.543577,0.545872,STALLED_MOTORS,1.007676,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
1.97,1,466,NEXT_STEP,True,1.007463,-0.357329,675,0.545755,0.446038,0.747375,0.443853,0.54346,dist_bus,675,0.54346,0.54346,0.545755,STALLED_MOTORS,1.007463,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.0,1,468,ITERATING,True,1.005645,-0.186607,675,0.544748,0.445202,0.745981,0.443062,0.542455,dist_bus,675,0.542455,0.542455,0.544748,STALLED_MOTORS,1.005645,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.005,1,469,NEXT_STEP,True,1.005468,-0.15526,675,0.544651,0.445121,0.745847,0.442986,0.542358,dist_bus,675,0.542358,0.542358,0.544651,STALLED_MOTORS,1.005468,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.035,1,471,ITERATING,True,1.003977,0.021652,675,0.543825,0.444435,0.744703,0.442337,0.541533,dist_bus,675,0.541533,0.541533,0.543825,STALLED_MOTORS,1.003977,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.04,1,472,NEXT_STEP,True,1.003838,0.053605,675,0.543749,0.444371,0.744599,0.442277,0.541458,dist_bus,675,0.541458,0.541458,0.543749,STALLED_MOTORS,1.003838,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.07,1,474,ITERATING,True,1.002679,0.236617,675,0.543106,0.443837,0.743709,0.441772,0.540816,dist_bus,675,0.540816,0.540816,0.543106,STALLED_MOTORS,1.002679,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.075,1,475,NEXT_STEP,True,1.002575,0.269142,675,0.54305,0.44379,0.743632,0.441728,0.54076,dist_bus,675,0.54076,0.54076,0.54305,STALLED_MOTORS,1.002575,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.105,1,477,ITERATING,True,1.001733,0.458063,675,0.542583,0.443402,0.742985,0.441361,0.540293,dist_bus,675,0.540293,0.540293,0.542583,STALLED_MOTORS,1.001733,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.11,1,478,NEXT_STEP,True,1.001664,0.491134,675,0.542546,0.443371,0.742934,0.441332,0.540256,dist_bus,675,0.540256,0.540256,0.542546,STALLED_MOTORS,1.001664,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.14,1,480,ITERATING,True,1.00111,0.685671,675,0.542238,0.443115,0.742507,0.44109,0.539949,dist_bus,675,0.539949,0.539949,0.542238,STALLED_MOTORS,1.00111,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.145,1,481,NEXT_STEP,True,1.001069,0.719287,675,0.542216,0.443097,0.742478,0.441073,0.539928,dist_bus,675,0.539928,0.539928,0.542216,STALLED_MOTORS,1.001069,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.175,1,483,ITERATING,True,1.000764,0.919315,675,0.542046,0.442956,0.742242,0.44094,0.539758,dist_bus,675,0.539758,0.539758,0.542046,STALLED_MOTORS,1.000764,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.18,1,484,NEXT_STEP,True,1.000748,0.953511,675,0.542038,0.442949,0.742232,0.440934,0.53975,dist_bus,675,0.53975,0.53975,0.542038,STALLED_MOTORS,1.000748,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.21,1,486,ITERATING,True,1.000646,1.158904,675,0.541981,0.442902,0.742152,0.440888,0.539693,dist_bus,675,0.539693,0.539693,0.541981,STALLED_MOTORS,1.000646,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.215,1,487,NEXT_STEP,True,1.000648,1.193714,675,0.541983,0.442903,0.742155,0.44089,0.539695,dist_bus,675,0.539695,0.539695,0.541983,STALLED_MOTORS,1.000648,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.245,1,489,ITERATING,True,1.000698,1.404295,675,0.542009,0.442925,0.742192,0.440911,0.539721,dist_bus,675,0.539721,0.539721,0.542009,STALLED_MOTORS,1.000698,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.25,1,490,NEXT_STEP,True,1.000714,1.439754,675,0.542019,0.442933,0.742206,0.440919,0.539731,dist_bus,675,0.539731,0.539731,0.542019,STALLED_MOTORS,1.000714,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.28,1,492,ITERATING,True,1.000867,1.655305,675,0.542103,0.443003,0.742321,0.440984,0.539815,dist_bus,675,0.539815,0.539815,0.542103,STALLED_MOTORS,1.000867,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.285,1,493,NEXT_STEP,True,1.000891,1.691439,675,0.542117,0.443015,0.742341,0.440996,0.539829,dist_bus,675,0.539829,0.539829,0.542117,STALLED_MOTORS,1.000891,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.315,1,495,ITERATING,True,1.001102,1.911723,675,0.542233,0.443111,0.742501,0.441086,0.539944,dist_bus,675,0.539944,0.539944,0.542233,STALLED_MOTORS,1.001102,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.32,1,496,NEXT_STEP,True,1.001128,1.94855,675,0.542249,0.443124,0.742523,0.441099,0.53996,dist_bus,675,0.53996,0.53996,0.542249,STALLED_MOTORS,1.001128,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.35,1,498,ITERATING,True,1.001358,2.173314,675,0.542375,0.443229,0.742697,0.441198,0.540086,dist_bus,675,0.540086,0.540086,0.542375,STALLED_MOTORS,1.001358,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.355,1,499,NEXT_STEP,True,1.001383,2.210841,675,0.54239,0.443241,0.742718,0.44121,0.540101,dist_bus,675,0.540101,0.540101,0.54239,STALLED_MOTORS,1.001383,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.385,1,501,ITERATING,True,1.001598,2.439819,675,0.542508,0.443339,0.742881,0.441302,0.540219,dist_bus,675,0.540219,0.540219,0.542508,STALLED_MOTORS,1.001598,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.39,1,502,NEXT_STEP,True,1.001619,2.478047,675,0.54252,0.44335,0.742899,0.441312,0.540231,dist_bus,675,0.540231,0.540231,0.54252,STALLED_MOTORS,1.001619,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.42,1,504,ITERATING,True,1.001794,2.710968,675,0.542616,0.44343,0.743031,0.441387,0.540327,dist_bus,675,0.540327,0.540327,0.542616,STALLED_MOTORS,1.001794,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.425,1,505,NEXT_STEP,True,1.001809,2.749883,675,0.542626,0.443437,0.743044,0.441395,0.540336,dist_bus,675,0.540336,0.540336,0.542626,STALLED_MOTORS,1.001809,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.455,1,507,ITERATING,True,1.001926,2.986465,675,0.542689,0.44349,0.743132,0.441445,0.5404,dist_bus,675,0.5404,0.5404,0.542689,STALLED_MOTORS,1.001926,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.46,1,508,NEXT_STEP,True,1.001934,3.026041,675,0.542695,0.443495,0.74314,0.441449,0.540405,dist_bus,675,0.540405,0.540405,0.542695,STALLED_MOTORS,1.001934,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.49,1,510,ITERATING,True,1.001986,3.265987,675,0.542722,0.443518,0.743178,0.441471,0.540433,dist_bus,675,0.540433,0.540433,0.542722,STALLED_MOTORS,1.001986,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.495,1,511,NEXT_STEP,True,1.001986,3.306186,675,0.542724,0.443519,0.74318,0.441472,0.540434,dist_bus,675,0.540434,0.540434,0.542724,STALLED_MOTORS,1.001986,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.525,1,513,ITERATING,True,1.001969,3.549214,675,0.542713,0.44351,0.743165,0.441463,0.540423,dist_bus,675,0.540423,0.540423,0.542713,STALLED_MOTORS,1.001969,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.53,1,514,NEXT_STEP,True,1.001961,3.589993,675,0.54271,0.443507,0.743161,0.441461,0.54042,dist_bus,675,0.54042,0.54042,0.54271,STALLED_MOTORS,1.001961,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.56,1,516,ITERATING,True,1.001877,3.835824,675,0.542662,0.443468,0.743095,0.441423,0.540373,dist_bus,675,0.540373,0.540373,0.542662,STALLED_MOTORS,1.001877,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.565,1,517,NEXT_STEP,True,1.001862,3.877136,675,0.542655,0.443462,0.743085,0.441418,0.540366,dist_bus,675,0.540366,0.540366,0.542655,STALLED_MOTORS,1.001862,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.595,1,519,ITERATING,True,1.001719,4.125502,675,0.542574,0.443395,0.742974,0.441355,0.540285,dist_bus,675,0.540285,0.540285,0.542574,STALLED_MOTORS,1.001719,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.6,1,520,NEXT_STEP,True,1.001698,4.167293,675,0.542564,0.443386,0.74296,0.441347,0.540275,dist_bus,675,0.540275,0.540275,0.542564,STALLED_MOTORS,1.001698,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.63,1,522,ITERATING,True,1.001504,4.417944,675,0.542455,0.443296,0.742809,0.441261,0.540167,dist_bus,675,0.540167,0.540167,0.542455,STALLED_MOTORS,1.001504,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.635,1,523,NEXT_STEP,True,1.001479,4.460165,675,0.542443,0.443285,0.742792,0.441252,0.540154,dist_bus,675,0.540154,0.540154,0.542443,STALLED_MOTORS,1.001479,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.665,1,525,ITERATING,True,1.001246,4.712885,675,0.542313,0.443177,0.742611,0.441149,0.540024,dist_bus,675,0.540024,0.540024,0.542313,STALLED_MOTORS,1.001246,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.67,1,526,NEXT_STEP,True,1.001218,4.755484,675,0.542299,0.443165,0.742592,0.441138,0.54001,dist_bus,675,0.54001,0.54001,0.542299,STALLED_MOTORS,1.001218,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.7,1,528,ITERATING,True,1.00096,5.010076,675,0.542154,0.443046,0.742392,0.441025,0.539866,dist_bus,675,0.539866,0.539866,0.542154,STALLED_MOTORS,1.00096,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.705,1,529,NEXT_STEP,True,1.00093,5.053005,675,0.542139,0.443033,0.742371,0.441013,0.539851,dist_bus,675,0.539851,0.539851,0.542139,STALLED_MOTORS,1.00093,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.735,1,531,ITERATING,True,1.000659,5.3093,675,0.541988,0.442907,0.742162,0.440894,0.5397,dist_bus,675,0.5397,0.5397,0.541988,STALLED_MOTORS,1.000659,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.74,1,532,NEXT_STEP,True,1.000628,5.352518,675,0.541972,0.442894,0.74214,0.440882,0.539684,dist_bus,675,0.539684,0.539684,0.541972,STALLED_MOTORS,1.000628,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.77,1,534,ITERATING,True,1.000355,5.610371,675,0.541819,0.442768,0.741929,0.440762,0.539532,dist_bus,675,0.539532,0.539532,0.541819,STALLED_MOTORS,1.000355,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.775,1,535,NEXT_STEP,True,1.000325,5.653841,675,0.541804,0.442754,0.741908,0.44075,0.539516,dist_bus,675,0.539516,0.539516,0.541804,STALLED_MOTORS,1.000325,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.805,1,537,ITERATING,True,1.000062,5.913135,675,0.541657,0.442633,0.741704,0.440634,0.53937,dist_bus,675,0.53937,0.53937,0.541657,STALLED_MOTORS,1.000062,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.81,1,538,NEXT_STEP,True,1.000033,5.956823,675,0.541642,0.44262,0.741684,0.440623,0.539355,dist_bus,675,0.539355,0.539355,0.541642,STALLED_MOTORS,1.000033,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.84,1,540,ITERATING,True,0.999787,6.217465,675,0.541505,0.442506,0.741493,0.440515,0.539218,dist_bus,675,0.539218,0.539218,0.541505,STALLED_MOTORS,0.999787,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.845,1,541,NEXT_STEP,True,0.999762,6.261349,675,0.541492,0.442495,0.741477,0.440505,0.539205,dist_bus,675,0.539205,0.539205,0.541492,STALLED_MOTORS,0.999762,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.875,1,543,ITERATING,True,0.999541,6.523258,675,0.541369,0.442393,0.741305,0.440408,0.539082,dist_bus,675,0.539082,0.539082,0.541369,STALLED_MOTORS,0.999541,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.88,1,544,NEXT_STEP,True,0.999518,6.567314,675,0.541357,0.442383,0.74129,0.440399,0.53907,dist_bus,675,0.53907,0.53907,0.541357,STALLED_MOTORS,0.999518,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.91,1,546,ITERATING,True,0.999327,6.830427,675,0.54125,0.442294,0.741141,0.440315,0.538963,dist_bus,675,0.538963,0.538963,0.54125,STALLED_MOTORS,0.999327,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.915,1,547,NEXT_STEP,True,0.999308,6.874639,675,0.541241,0.442286,0.741129,0.440308,0.538954,dist_bus,675,0.538954,0.538954,0.541241,STALLED_MOTORS,0.999308,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.945,1,549,ITERATING,True,0.999149,7.138889,675,0.541151,0.442212,0.741005,0.440237,0.538865,dist_bus,675,0.538865,0.538865,0.541151,STALLED_MOTORS,0.999149,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.95,1,550,NEXT_STEP,True,0.999134,7.183243,675,0.541145,0.442206,0.740995,0.440232,0.538858,dist_bus,675,0.538858,0.538858,0.541145,STALLED_MOTORS,0.999134,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.98,1,552,ITERATING,True,0.999009,7.44856,675,0.541074,0.442148,0.740897,0.440176,0.538788,dist_bus,675,0.538788,0.538788,0.541074,STALLED_MOTORS,0.999009,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
2.985,1,553,NEXT_STEP,True,0.998998,7.49304,675,0.541069,0.442144,0.740891,0.440173,0.538783,dist_bus,675,0.538783,0.538783,0.541069,STALLED_MOTORS,0.998998,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.015,1,555,ITERATING,True,0.998907,7.759342,675,0.541017,0.442101,0.740819,0.440132,0.538731,dist_bus,675,0.538731,0.538731,0.541017,STALLED_MOTORS,0.998907,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.02,1,556,NEXT_STEP,True,0.998899,7.803935,675,0.541015,0.442098,0.740815,0.44013,0.538728,dist_bus,675,0.538728,0.538728,0.541015,STALLED_MOTORS,0.998899,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.05,1,558,ITERATING,True,0.998841,8.071134,675,0.540981,0.442071,0.740769,0.440103,0.538695,dist_bus,675,0.538695,0.538695,0.540981,STALLED_MOTORS,0.998841,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.055,1,559,NEXT_STEP,True,0.998837,8.115825,675,0.54098,0.44207,0.740768,0.440103,0.538694,dist_bus,675,0.538694,0.538694,0.54098,STALLED_MOTORS,0.998837,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.085,1,561,ITERATING,True,0.998807,8.383818,675,0.540962,0.442055,0.740743,0.440089,0.538676,dist_bus,675,0.538676,0.538676,0.540962,STALLED_MOTORS,0.998807,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.09,1,562,NEXT_STEP,True,0.998806,8.428595,675,0.540963,0.442055,0.740744,0.44009,0.538677,dist_bus,675,0.538677,0.538677,0.540963,STALLED_MOTORS,0.998806,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.12,1,564,ITERATING,True,0.998803,8.697272,675,0.54096,0.442053,0.740739,0.440087,0.538674,dist_bus,675,0.538674,0.538674,0.54096,STALLED_MOTORS,0.998803,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.125,1,565,NEXT_STEP,True,0.998805,8.742118,675,0.540962,0.442055,0.740743,0.440089,0.538676,dist_bus,675,0.538676,0.538676,0.540962,STALLED_MOTORS,0.998805,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.155,1,567,ITERATING,True,0.998824,9.011358,675,0.540971,0.442063,0.740756,0.440096,0.538685,dist_bus,675,0.538685,0.538685,0.540971,STALLED_MOTORS,0.998824,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.16,1,568,NEXT_STEP,True,0.998827,9.056259,675,0.540975,0.442065,0.74076,0.440099,0.538688,dist_bus,675,0.538688,0.538688,0.540975,STALLED_MOTORS,0.998827,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.19,1,570,ITERATING,True,0.998864,9.325939,675,0.540994,0.442081,0.740786,0.440113,0.538707,dist_bus,675,0.538707,0.538707,0.540994,STALLED_MOTORS,0.998864,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.195,1,571,NEXT_STEP,True,0.998869,9.370879,675,0.540998,0.442084,0.740792,0.440117,0.538712,dist_bus,675,0.538712,0.538712,0.540998,STALLED_MOTORS,0.998869,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.225,1,573,ITERATING,True,0.99892,9.64087,675,0.541025,0.442107,0.740829,0.440138,0.538738,dist_bus,675,0.538738,0.538738,0.541025,STALLED_MOTORS,0.99892,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.23,1,574,NEXT_STEP,True,0.998926,9.685833,675,0.541029,0.442111,0.740836,0.440142,0.538743,dist_bus,675,0.538743,0.538743,0.541029,STALLED_MOTORS,0.998926,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.26,1,576,ITERATING,True,0.998986,9.956008,675,0.541061,0.442137,0.74088,0.440166,0.538775,dist_bus,675,0.538775,0.538775,0.541061,STALLED_MOTORS,0.998986,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.265,1,577,NEXT_STEP,True,0.998993,10.000979,675,0.541067,0.442141,0.740887,0.440171,0.53878,dist_bus,675,0.53878,0.53878,0.541067,STALLED_MOTORS,0.998993,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.295,1,579,ITERATING,True,0.999059,10.271216,675,0.541102,0.442171,0.740936,0.440198,0.538815,dist_bus,675,0.538815,0.538815,0.541102,STALLED_MOTORS,0.999059,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.3,1,580,NEXT_STEP,True,0.999066,10.316179,675,0.541107,0.442175,0.740943,0.440203,0.538821,dist_bus,675,0.538821,0.538821,0.541107,STALLED_MOTORS,0.999066,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.33,1,582,ITERATING,True,0.999134,10.586362,675,0.541143,0.442205,0.740993,0.440231,0.538857,dist_bus,675,0.538857,0.538857,0.541143,STALLED_MOTORS,0.999134,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.335,1,583,NEXT_STEP,True,0.999141,10.631305,675,0.541148,0.44221,0.741001,0.440235,0.538862,dist_bus,675,0.538862,0.538862,0.541148,STALLED_MOTORS,0.999141,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.365,1,585,ITERATING,True,0.999208,10.901325,675,0.541184,0.442239,0.74105,0.440263,0.538898,dist_bus,675,0.538898,0.538898,0.541184,STALLED_MOTORS,0.999208,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.37,1,586,NEXT_STEP,True,0.999215,10.946235,675,0.541189,0.442244,0.741057,0.440267,0.538903,dist_bus,675,0.538903,0.538903,0.541189,STALLED_MOTORS,0.999215,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.4,1,588,ITERATING,True,0.999279,11.215997,675,0.541223,0.442272,0.741104,0.440294,0.538937,dist_bus,675,0.538937,0.538937,0.541223,STALLED_MOTORS,0.999279,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.405,1,589,NEXT_STEP,True,0.999285,11.26086,675,0.541228,0.442276,0.741111,0.440298,0.538942,dist_bus,675,0.538942,0.538942,0.541228,STALLED_MOTORS,0.999285,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.435,1,591,ITERATING,True,0.999344,11.530279,675,0.541259,0.442302,0.741154,0.440322,0.538973,dist_bus,675,0.538973,0.538973,0.541259,STALLED_MOTORS,0.999344,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.44,1,592,NEXT_STEP,True,0.999349,11.575084,675,0.541264,0.442305,0.74116,0.440326,0.538977,dist_bus,675,0.538977,0.538977,0.541264,STALLED_MOTORS,0.999349,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.47,1,594,ITERATING,True,0.999401,11.844082,675,0.541291,0.442328,0.741198,0.440347,0.539004,dist_bus,675,0.539004,0.539004,0.541291,STALLED_MOTORS,0.999401,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.475,1,595,NEXT_STEP,True,0.999406,11.888821,675,0.541295,0.442331,0.741204,0.440351,0.539008,dist_bus,675,0.539008,0.539008,0.541295,STALLED_MOTORS,0.999406,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.505,1,597,ITERATING,True,0.99945,12.157334,675,0.541318,0.442351,0.741235,0.440368,0.539031,dist_bus,675,0.539031,0.539031,0.541318,STALLED_MOTORS,0.99945,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.51,1,598,NEXT_STEP,True,0.999454,12.201998,675,0.541322,0.442354,0.74124,0.440371,0.539035,dist_bus,675,0.539035,0.539035,0.541322,STALLED_MOTORS,0.999454,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.54,1,600,ITERATING,True,0.999489,12.469979,675,0.54134,0.442369,0.741265,0.440385,0.539053,dist_bus,675,0.539053,0.539053,0.54134,STALLED_MOTORS,0.999489,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.545,1,601,NEXT_STEP,True,0.999492,12.514563,675,0.541343,0.442371,0.74127,0.440388,0.539056,dist_bus,675,0.539056,0.539056,0.541343,STALLED_MOTORS,0.999492,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.575,1,603,ITERATING,True,0.999519,12.78197,675,0.541356,0.442383,0.741288,0.440398,0.539069,dist_bus,675,0.539069,0.539069,0.541356,STALLED_MOTORS,0.999519,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.58,1,604,NEXT_STEP,True,0.999521,12.826465,675,0.541359,0.442384,0.741292,0.440401,0.539072,dist_bus,675,0.539072,0.539072,0.541359,STALLED_MOTORS,0.999521,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.61,1,606,ITERATING,True,0.999539,13.093266,675,0.541367,0.442392,0.741303,0.440407,0.539081,dist_bus,675,0.539081,0.539081,0.541367,STALLED_MOTORS,0.999539,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.615,1,607,NEXT_STEP,True,0.99954,13.137669,675,0.541369,0.442393,0.741306,0.440409,0.539083,dist_bus,675,0.539083,0.539083,0.541369,STALLED_MOTORS,0.99954,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.645,1,609,ITERATING,True,0.999551,13.403836,675,0.541374,0.442397,0.741313,0.440412,0.539087,dist_bus,675,0.539087,0.539087,0.541374,STALLED_MOTORS,0.999551,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.65,1,610,NEXT_STEP,True,0.999551,13.448142,675,0.541376,0.442398,0.741315,0.440414,0.539089,dist_bus,675,0.539089,0.539089,0.541376,STALLED_MOTORS,0.999551,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
