t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
3.68,1,612,ITERATING,True,0.999553,13.713653,675,0.541375,0.442398,0.741314,0.440413,0.539088,dist_bus,675,0.539088,0.539088,0.541375,STALLED_MOTORS,0.999553,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.685,1,613,NEXT_STEP,True,0.999553,13.757859,675,0.541377,0.442399,0.741316,0.440414,0.53909,dist_bus,675,0.53909,0.53909,0.541377,STALLED_MOTORS,0.999553,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.715,1,615,ITERATING,True,0.999549,14.022694,675,0.541373,0.442396,0.741311,0.440411,0.539086,dist_bus,675,0.539086,0.539086,0.541373,STALLED_MOTORS,0.999549,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.72,1,616,NEXT_STEP,True,0.999548,14.066794,675,0.541374,0.442397,0.741312,0.440412,0.539087,dist_bus,675,0.539087,0.539087,0.541374,STALLED_MOTORS,0.999548,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.75,1,618,ITERATING,True,0.999538,14.330938,675,0.541367,0.442391,0.741303,0.440406,0.53908,dist_bus,675,0.53908,0.53908,0.541367,STALLED_MOTORS,0.999538,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.755,1,619,NEXT_STEP,True,0.999537,14.374929,675,0.541368,0.442392,0.741304,0.440407,0.539081,dist_bus,675,0.539081,0.539081,0.541368,STALLED_MOTORS,0.999537,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.785,1,621,ITERATING,True,0.999522,14.638362,675,0.541358,0.442384,0.74129,0.440399,0.539071,dist_bus,675,0.539071,0.539071,0.541358,STALLED_MOTORS,0.999522,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.79,1,622,NEXT_STEP,True,0.99952,14.68224,675,0.541358,0.442384,0.741291,0.4404,0.539071,dist_bus,675,0.539071,0.539071,0.541358,STALLED_MOTORS,0.99952,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.82,1,624,ITERATING,True,0.999503,14.944947,675,0.541347,0.442375,0.741276,0.440391,0.539061,dist_bus,675,0.539061,0.539061,0.541347,STALLED_MOTORS,0.999503,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.825,1,625,NEXT_STEP,True,0.999501,14.988705,675,0.541348,0.442375,0.741276,0.440392,0.539061,dist_bus,675,0.539061,0.539061,0.541348,STALLED_MOTORS,0.999501,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.855,1,627,ITERATING,True,0.999481,15.250664,675,0.541335,0.442365,0.741259,0.440382,0.539048,dist_bus,675,0.539048,0.539048,0.541335,STALLED_MOTORS,0.999481,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.86,1,628,NEXT_STEP,True,0.999479,15.2943,675,0.541336,0.442365,0.74126,0.440382,0.539049,dist_bus,675,0.539049,0.539049,0.541336,STALLED_MOTORS,0.999479,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.89,1,630,ITERATING,True,0.999459,15.55549,675,0.541323,0.442355,0.741242,0.440372,0.539036,dist_bus,675,0.539036,0.539036,0.541323,STALLED_MOTORS,0.999459,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.895,1,631,NEXT_STEP,True,0.999456,15.598995,675,0.541323,0.442355,0.741242,0.440372,0.539036,dist_bus,675,0.539036,0.539036,0.541323,STALLED_MOTORS,0.999456,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.925,1,633,ITERATING,True,0.999437,15.859395,675,0.541311,0.442345,0.741225,0.440363,0.539024,dist_bus,675,0.539024,0.539024,0.541311,STALLED_MOTORS,0.999437,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.93,1,634,NEXT_STEP,True,0.999434,15.902765,675,0.541311,0.442344,0.741225,0.440363,0.539024,dist_bus,675,0.539024,0.539024,0.541311,STALLED_MOTORS,0.999434,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.96,1,636,ITERATING,True,0.999417,16.16235,675,0.5413,0.442336,0.74121,0.440354,0.539013,dist_bus,675,0.539013,0.539013,0.5413,STALLED_MOTORS,0.999417,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.965,1,637,NEXT_STEP,True,0.999415,16.20558,675,0.5413,0.442336,0.741211,0.440354,0.539013,dist_bus,675,0.539013,0.539013,0.5413,STALLED_MOTORS,0.999415,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
3.995,1,639,ITERATING,True,0.999399,16.464321,675,0.54129,0.442327,0.741196,0.440346,0.539003,dist_bus,675,0.539003,0.539003,0.54129,STALLED_MOTORS,0.999399,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.0,1,640,NEXT_STEP,True,0.999398,16.507406,675,0.541291,0.442328,0.741198,0.440347,0.539004,dist_bus,675,0.539004,0.539004,0.541291,STALLED_MOTORS,0.999398,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.03,1,642,ITERATING,True,0.999386,16.765276,675,0.541283,0.442321,0.741186,0.44034,0.538996,dist_bus,675,0.538996,0.538996,0.541283,STALLED_MOTORS,0.999386,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.035,1,643,NEXT_STEP,True,0.999385,16.808208,675,0.541284,0.442322,0.741188,0.440341,0.538997,dist_bus,675,0.538997,0.538997,0.541284,STALLED_MOTORS,0.999385,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.065,1,645,ITERATING,True,0.999378,17.065178,675,0.541278,0.442318,0.74118,0.440337,0.538992,dist_bus,675,0.538992,0.538992,0.541278,STALLED_MOTORS,0.999378,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.07,1,646,NEXT_STEP,True,0.999377,17.107951,675,0.541279,0.442318,0.741181,0.440338,0.538992,dist_bus,675,0.538992,0.538992,0.541279,STALLED_MOTORS,0.999377,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.1,1,648,ITERATING,True,0.999375,17.363991,675,0.541277,0.442316,0.741178,0.440336,0.53899,dist_bus,675,0.53899,0.53899,0.541277,STALLED_MOTORS,0.999375,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.105,1,649,NEXT_STEP,True,0.999375,17.4066,675,0.541278,0.442317,0.74118,0.440337,0.538991,dist_bus,675,0.538991,0.538991,0.541278,STALLED_MOTORS,0.999375,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.135,1,651,ITERATING,True,0.999377,17.661681,675,0.541278,0.442317,0.741179,0.440336,0.538991,dist_bus,675,0.538991,0.538991,0.541278,STALLED_MOTORS,0.999377,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.14,1,652,NEXT_STEP,True,0.999377,17.704122,675,0.541279,0.442318,0.741181,0.440338,0.538992,dist_bus,675,0.538992,0.538992,0.541279,STALLED_MOTORS,0.999377,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.17,1,654,ITERATING,True,0.999384,17.958218,675,0.541282,0.442321,0.741185,0.44034,0.538995,dist_bus,675,0.538995,0.538995,0.541282,STALLED_MOTORS,0.999384,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.175,1,655,NEXT_STEP,True,0.999385,18.000486,675,0.541284,0.442322,0.741188,0.440341,0.538997,dist_bus,675,0.538997,0.538997,0.541284,STALLED_MOTORS,0.999385,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.205,1,657,ITERATING,True,0.999397,18.25357,675,0.541289,0.442327,0.741195,0.440345,0.539002,dist_bus,675,0.539002,0.539002,0.541289,STALLED_MOTORS,0.999397,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.21,1,658,NEXT_STEP,True,0.999398,18.295661,675,0.541291,0.442328,0.741197,0.440347,0.539004,dist_bus,675,0.539004,0.539004,0.541291,STALLED_MOTORS,0.999398,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.24,1,660,ITERATING,True,0.999414,18.547712,675,0.541298,0.442334,0.741208,0.440353,0.539012,dist_bus,675,0.539012,0.539012,0.541298,STALLED_MOTORS,0.999414,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.245,1,661,NEXT_STEP,True,0.999416,18.589624,675,0.541301,0.442336,0.741211,0.440355,0.539014,dist_bus,675,0.539014,0.539014,0.541301,STALLED_MOTORS,0.999416,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.275,1,663,ITERATING,True,0.999436,18.840622,675,0.54131,0.442345,0.741225,0.440362,0.539024,dist_bus,675,0.539024,0.539024,0.54131,STALLED_MOTORS,0.999436,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.28,1,664,NEXT_STEP,True,0.999438,18.882352,675,0.541313,0.442346,0.741228,0.440364,0.539026,dist_bus,675,0.539026,0.539026,0.541313,STALLED_MOTORS,0.999438,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.31,1,666,ITERATING,True,0.99946,19.132283,675,0.541324,0.442356,0.741243,0.440373,0.539037,dist_bus,675,0.539037,0.539037,0.541324,STALLED_MOTORS,0.99946,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.315,1,667,NEXT_STEP,True,0.999462,19.173831,675,0.541326,0.442357,0.741247,0.440375,0.539039,dist_bus,675,0.539039,0.539039,0.541326,STALLED_MOTORS,0.999462,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.345,1,669,ITERATING,True,0.999486,19.422683,675,0.541338,0.442368,0.741263,0.440384,0.539051,dist_bus,675,0.539051,0.539051,0.541338,STALLED_MOTORS,0.999486,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.35,1,670,NEXT_STEP,True,0.999489,19.464048,675,0.541341,0.44237,0.741267,0.440387,0.539054,dist_bus,675,0.539054,0.539054,0.541341,STALLED_MOTORS,0.999489,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.38,1,672,ITERATING,True,0.999514,19.711808,675,0.541354,0.44238,0.741284,0.440396,0.539067,dist_bus,675,0.539067,0.539067,0.541354,STALLED_MOTORS,0.999514,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.385,1,673,NEXT_STEP,True,0.999517,19.752989,675,0.541357,0.442383,0.741289,0.440399,0.53907,dist_bus,675,0.53907,0.53907,0.541357,STALLED_MOTORS,0.999517,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.415,1,675,ITERATING,True,0.999542,19.999652,675,0.541369,0.442393,0.741306,0.440408,0.539082,dist_bus,675,0.539082,0.539082,0.541369,STALLED_MOTORS,0.999542,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.42,1,676,NEXT_STEP,True,0.999545,20.04065,675,0.541372,0.442395,0.74131,0.440411,0.539085,dist_bus,675,0.539085,0.539085,0.541372,STALLED_MOTORS,0.999545,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.45,1,678,ITERATING,True,0.99957,20.286213,675,0.541385,0.442406,0.741327,0.44042,0.539098,dist_bus,675,0.539098,0.539098,0.541385,STALLED_MOTORS,0.99957,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.455,1,679,NEXT_STEP,True,0.999572,20.327028,675,0.541387,0.442408,0.741331,0.440423,0.5391,dist_bus,675,0.5391,0.5391,0.541387,STALLED_MOTORS,0.999572,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.485,1,681,ITERATING,True,0.999596,20.571494,675,0.541399,0.442418,0.741347,0.440432,0.539112,dist_bus,675,0.539112,0.539112,0.541399,STALLED_MOTORS,0.999596,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.49,1,682,NEXT_STEP,True,0.999598,20.612127,675,0.541402,0.44242,0.741351,0.440434,0.539115,dist_bus,675,0.539115,0.539115,0.541402,STALLED_MOTORS,0.999598,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.52,1,684,ITERATING,True,0.99962,20.855497,675,0.541412,0.442429,0.741366,0.440442,0.539125,dist_bus,675,0.539125,0.539125,0.541412,STALLED_MOTORS,0.99962,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.525,1,685,NEXT_STEP,True,0.999622,20.895951,675,0.541415,0.442431,0.741369,0.440444,0.539128,dist_bus,675,0.539128,0.539128,0.541415,STALLED_MOTORS,0.999622,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.555,1,687,ITERATING,True,0.99964,21.13823,675,0.541423,0.442438,0.741381,0.440451,0.539136,dist_bus,675,0.539136,0.539136,0.541423,STALLED_MOTORS,0.99964,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.56,1,688,NEXT_STEP,True,0.999642,21.178508,675,0.541426,0.44244,0.741384,0.440453,0.539139,dist_bus,675,0.539139,0.539139,0.541426,STALLED_MOTORS,0.999642,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.59,1,690,ITERATING,True,0.999658,21.419704,675,0.541433,0.442447,0.741395,0.440459,0.539146,dist_bus,675,0.539146,0.539146,0.541433,STALLED_MOTORS,0.999658,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.595,1,691,NEXT_STEP,True,0.99966,21.459803,675,0.541436,0.442448,0.741398,0.440461,0.539149,dist_bus,675,0.539149,0.539149,0.541436,STALLED_MOTORS,0.99966,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.625,1,693,ITERATING,True,0.999673,21.699922,675,0.541442,0.442454,0.741406,0.440465,0.539155,dist_bus,675,0.539155,0.539155,0.541442,STALLED_MOTORS,0.999673,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.63,1,694,NEXT_STEP,True,0.999674,21.739848,675,0.541444,0.442455,0.741409,0.440467,0.539157,dist_bus,675,0.539157,0.539157,0.541444,STALLED_MOTORS,0.999674,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.66,1,696,ITERATING,True,0.999684,21.9789,675,0.541448,0.442459,0.741415,0.44047,0.539161,dist_bus,675,0.539161,0.539161,0.541448,STALLED_MOTORS,0.999684,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.665,1,697,NEXT_STEP,True,0.999684,22.018652,675,0.541449,0.442459,0.741417,0.440471,0.539162,dist_bus,675,0.539162,0.539162,0.541449,STALLED_MOTORS,0.999684,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.695,1,699,ITERATING,True,0.999691,22.256646,675,0.541452,0.442462,0.74142,0.440473,0.539165,dist_bus,675,0.539165,0.539165,0.541452,STALLED_MOTORS,0.999691,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.7,1,700,NEXT_STEP,True,0.999692,22.296226,675,0.541454,0.442463,0.741423,0.440475,0.539166,dist_bus,675,0.539166,0.539166,0.541454,STALLED_MOTORS,0.999692,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.73,1,702,ITERATING,True,0.999696,22.533167,675,0.541454,0.442464,0.741424,0.440475,0.539167,dist_bus,675,0.539167,0.539167,0.541454,STALLED_MOTORS,0.999696,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.735,1,703,NEXT_STEP,True,0.999696,22.572577,675,0.541456,0.442465,0.741426,0.440477,0.539169,dist_bus,675,0.539169,0.539169,0.541456,STALLED_MOTORS,0.999696,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.765,1,705,ITERATING,True,0.999698,22.808478,675,0.541456,0.442465,0.741425,0.440476,0.539169,dist_bus,675,0.539169,0.539169,0.541456,STALLED_MOTORS,0.999698,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.77,1,706,NEXT_STEP,True,0.999698,22.847717,675,0.541457,0.442466,0.741427,0.440477,0.53917,dist_bus,675,0.53917,0.53917,0.541457,STALLED_MOTORS,0.999698,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.8,1,708,ITERATING,True,0.999698,23.082582,675,0.541456,0.442465,0.741425,0.440476,0.539169,dist_bus,675,0.539169,0.539169,0.541456,STALLED_MOTORS,0.999698,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.805,1,709,NEXT_STEP,True,0.999697,23.12165,675,0.541456,0.442465,0.741427,0.440477,0.539169,dist_bus,675,0.539169,0.539169,0.541456,STALLED_MOTORS,0.999697,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.835,1,711,ITERATING,True,0.999696,23.35548,675,0.541454,0.442464,0.741424,0.440475,0.539167,dist_bus,675,0.539167,0.539167,0.541454,STALLED_MOTORS,0.999696,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.84,1,712,NEXT_STEP,True,0.999695,23.394378,675,0.541455,0.442465,0.741425,0.440476,0.539168,dist_bus,675,0.539168,0.539168,0.541455,STALLED_MOTORS,0.999695,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.87,1,714,ITERATING,True,0.999692,23.62718,675,0.541452,0.442462,0.741421,0.440474,0.539165,dist_bus,675,0.539165,0.539165,0.541452,STALLED_MOTORS,0.999692,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.875,1,715,NEXT_STEP,True,0.999692,23.66591,675,0.541454,0.442463,0.741423,0.440475,0.539166,dist_bus,675,0.539166,0.539166,0.541454,STALLED_MOTORS,0.999692,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.905,1,717,ITERATING,True,0.999688,23.897688,675,0.54145,0.442461,0.741418,0.440472,0.539163,dist_bus,675,0.539163,0.539163,0.54145,STALLED_MOTORS,0.999688,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.91,1,718,NEXT_STEP,True,0.999688,23.93625,675,0.541451,0.442461,0.74142,0.440473,0.539164,dist_bus,675,0.539164,0.539164,0.541451,STALLED_MOTORS,0.999688,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.94,1,720,ITERATING,True,0.999685,24.167016,675,0.541448,0.442459,0.741415,0.44047,0.539161,dist_bus,675,0.539161,0.539161,0.541448,STALLED_MOTORS,0.999685,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.945,1,721,NEXT_STEP,True,0.999684,24.205408,675,0.541449,0.442459,0.741417,0.440471,0.539162,dist_bus,675,0.539162,0.539162,0.541449,STALLED_MOTORS,0.999684,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.975,1,723,ITERATING,True,0.999681,24.43517,675,0.541446,0.442457,0.741412,0.440469,0.539159,dist_bus,675,0.539159,0.539159,0.541446,STALLED_MOTORS,0.999681,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
4.98,1,724,NEXT_STEP,True,0.999681,24.473395,675,0.541447,0.442458,0.741414,0.44047,0.53916,dist_bus,675,0.53916,0.53916,0.541447,STALLED_MOTORS,0.999681,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.01,1,726,ITERATING,True,0.999679,24.702159,675,0.541445,0.442456,0.741411,0.440468,0.539158,dist_bus,675,0.539158,0.539158,0.541445,STALLED_MOTORS,0.999679,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.015,1,727,NEXT_STEP,True,0.999679,24.740217,675,0.541446,0.442457,0.741413,0.440469,0.539159,dist_bus,675,0.539159,0.539159,0.541446,STALLED_MOTORS,0.999679,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.045,1,729,ITERATING,True,0.999678,24.967997,675,0.541445,0.442456,0.74141,0.440467,0.539158,dist_bus,675,0.539158,0.539158,0.541445,STALLED_MOTORS,0.999678,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.05,1,730,NEXT_STEP,True,0.999678,25.005892,675,0.541446,0.442457,0.741412,0.440469,0.539159,dist_bus,675,0.539159,0.539159,0.541446,STALLED_MOTORS,0.999678,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.08,1,732,ITERATING,True,0.999678,25.232708,675,0.541445,0.442456,0.74141,0.440467,0.539158,dist_bus,675,0.539158,0.539158,0.541445,STALLED_MOTORS,0.999678,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.085,1,733,NEXT_STEP,True,0.999678,25.270442,675,0.541446,0.442457,0.741412,0.440469,0.539159,dist_bus,675,0.539159,0.539159,0.541446,STALLED_MOTORS,0.999678,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.115,1,735,ITERATING,True,0.99968,25.496303,675,0.541446,0.442457,0.741412,0.440468,0.539159,dist_bus,675,0.539159,0.539159,0.541446,STALLED_MOTORS,0.99968,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.12,1,736,NEXT_STEP,True,0.999681,25.533876,675,0.541447,0.442458,0.741414,0.44047,0.53916,dist_bus,675,0.53916,0.53916,0.541447,STALLED_MOTORS,0.999681,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.15,1,738,ITERATING,True,0.999684,25.758791,675,0.541448,0.442459,0.741415,0.44047,0.539161,dist_bus,675,0.539161,0.539161,0.541448,STALLED_MOTORS,0.999684,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.155,1,739,NEXT_STEP,True,0.999685,25.796205,675,0.54145,0.44246,0.741417,0.440472,0.539163,dist_bus,675,0.539163,0.539163,0.54145,STALLED_MOTORS,0.999685,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.185,1,741,ITERATING,True,0.99969,26.020187,675,0.541451,0.442462,0.741419,0.440473,0.539164,dist_bus,675,0.539164,0.539164,0.541451,STALLED_MOTORS,0.99969,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.19,1,742,NEXT_STEP,True,0.999691,26.057444,675,0.541453,0.442463,0.741422,0.440474,0.539166,dist_bus,675,0.539166,0.539166,0.541453,STALLED_MOTORS,0.999691,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.22,1,744,ITERATING,True,0.999697,26.280503,675,0.541455,0.442465,0.741425,0.440476,0.539168,dist_bus,675,0.539168,0.539168,0.541455,STALLED_MOTORS,0.999697,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.225,1,745,NEXT_STEP,True,0.999698,26.317606,675,0.541457,0.442466,0.741427,0.440477,0.53917,dist_bus,675,0.53917,0.53917,0.541457,STALLED_MOTORS,0.999698,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.255,1,747,ITERATING,True,0.999706,26.539751,675,0.54146,0.442469,0.741432,0.44048,0.539173,dist_bus,675,0.539173,0.539173,0.54146,STALLED_MOTORS,0.999706,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.26,1,748,NEXT_STEP,True,0.999707,26.576699,675,0.541462,0.44247,0.741434,0.440481,0.539175,dist_bus,675,0.539175,0.539175,0.541462,STALLED_MOTORS,0.999707,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.29,1,750,ITERATING,True,0.999715,26.797932,675,0.541465,0.442473,0.741439,0.440484,0.539178,dist_bus,675,0.539178,0.539178,0.541465,STALLED_MOTORS,0.999715,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.295,1,751,NEXT_STEP,True,0.999716,26.834729,675,0.541467,0.442474,0.741441,0.440485,0.53918,dist_bus,675,0.53918,0.53918,0.541467,STALLED_MOTORS,0.999716,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.325,1,753,ITERATING,True,0.999726,27.055063,675,0.541471,0.442478,0.741447,0.440488,0.539184,dist_bus,675,0.539184,0.539184,0.541471,STALLED_MOTORS,0.999726,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.33,1,754,NEXT_STEP,True,0.999727,27.091708,675,0.541473,0.442479,0.741449,0.44049,0.539186,dist_bus,675,0.539186,0.539186,0.541473,STALLED_MOTORS,0.999727,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.36,1,756,ITERATING,True,0.999736,27.311154,675,0.541477,0.442483,0.741455,0.440493,0.53919,dist_bus,675,0.53919,0.53919,0.541477,STALLED_MOTORS,0.999736,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.365,1,757,NEXT_STEP,True,0.999737,27.347654,675,0.541478,0.442484,0.741457,0.440494,0.539191,dist_bus,675,0.539191,0.539191,0.541478,STALLED_MOTORS,0.999737,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.395,1,759,ITERATING,True,0.999747,27.566229,675,0.541483,0.442488,0.741463,0.440497,0.539196,dist_bus,675,0.539196,0.539196,0.541483,STALLED_MOTORS,0.999747,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.4,1,760,NEXT_STEP,True,0.999748,27.602583,675,0.541485,0.442489,0.741466,0.440499,0.539197,dist_bus,675,0.539197,0.539197,0.541485,STALLED_MOTORS,0.999748,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.43,1,762,ITERATING,True,0.999757,27.820299,675,0.541488,0.442492,0.741471,0.440502,0.539201,dist_bus,675,0.539201,0.539201,0.541488,STALLED_MOTORS,0.999757,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.435,1,763,NEXT_STEP,True,0.999758,27.856513,675,0.54149,0.442494,0.741473,0.440503,0.539203,dist_bus,675,0.539203,0.539203,0.54149,STALLED_MOTORS,0.999758,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.465,1,765,ITERATING,True,0.999767,28.073386,675,0.541494,0.442497,0.741478,0.440506,0.539207,dist_bus,675,0.539207,0.539207,0.541494,STALLED_MOTORS,0.999767,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.47,1,766,NEXT_STEP,True,0.999768,28.109461,675,0.541496,0.442498,0.741481,0.440508,0.539208,dist_bus,675,0.539208,0.539208,0.541496,STALLED_MOTORS,0.999768,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.5,1,768,ITERATING,True,0.999776,28.325506,675,0.541499,0.442501,0.741485,0.44051,0.539212,dist_bus,675,0.539212,0.539212,0.541499,STALLED_MOTORS,0.999776,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.505,1,769,NEXT_STEP,True,0.999777,28.361446,675,0.541501,0.442502,0.741488,0.440512,0.539213,dist_bus,675,0.539213,0.539213,0.541501,STALLED_MOTORS,0.999777,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.535,1,771,ITERATING,True,0.999784,28.57668,675,0.541503,0.442505,0.741491,0.440514,0.539216,dist_bus,675,0.539216,0.539216,0.541503,STALLED_MOTORS,0.999784,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.54,1,772,NEXT_STEP,True,0.999785,28.612486,675,0.541505,0.442506,0.741494,0.440515,0.539218,dist_bus,675,0.539218,0.539218,0.541505,STALLED_MOTORS,0.999785,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.57,1,774,ITERATING,True,0.999791,28.826924,675,0.541507,0.442508,0.741497,0.440517,0.53922,dist_bus,675,0.53922,0.53922,0.541507,STALLED_MOTORS,0.999791,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.575,1,775,NEXT_STEP,True,0.999792,28.862601,675,0.541509,0.442509,0.741499,0.440518,0.539222,dist_bus,675,0.539222,0.539222,0.541509,STALLED_MOTORS,0.999792,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.605,1,777,ITERATING,True,0.999797,29.076259,675,0.54151,0.442511,0.741501,0.440519,0.539223,dist_bus,675,0.539223,0.539223,0.54151,STALLED_MOTORS,0.999797,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.61,1,778,NEXT_STEP,True,0.999798,29.111808,675,0.541512,0.442512,0.741504,0.440521,0.539225,dist_bus,675,0.539225,0.539225,0.541512,STALLED_MOTORS,0.999798,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.64,1,780,ITERATING,True,0.999803,29.324703,675,0.541514,0.442514,0.741506,0.440522,0.539227,dist_bus,675,0.539227,0.539227,0.541514,STALLED_MOTORS,0.999803,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.645,1,781,NEXT_STEP,True,0.999803,29.360127,675,0.541515,0.442514,0.741508,0.440523,0.539228,dist_bus,675,0.539228,0.539228,0.541515,STALLED_MOTORS,0.999803,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.675,1,783,ITERATING,True,0.999807,29.572275,675,0.541516,0.442515,0.741509,0.440524,0.539229,dist_bus,675,0.539229,0.539229,0.541516,STALLED_MOTORS,0.999807,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.68,1,784,NEXT_STEP,True,0.999807,29.607577,675,0.541517,0.442516,0.741511,0.440525,0.53923,dist_bus,675,0.53923,0.53923,0.541517,STALLED_MOTORS,0.999807,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.71,1,786,ITERATING,True,0.99981,29.818994,675,0.541518,0.442517,0.741511,0.440525,0.539231,dist_bus,675,0.539231,0.539231,0.541518,STALLED_MOTORS,0.99981,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.715,1,787,NEXT_STEP,True,0.99981,29.854176,675,0.541519,0.442517,0.741513,0.440526,0.539232,dist_bus,675,0.539232,0.539232,0.541519,STALLED_MOTORS,0.99981,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.745,1,789,ITERATING,True,0.999812,30.064879,675,0.541519,0.442518,0.741513,0.440526,0.539232,dist_bus,675,0.539232,0.539232,0.541519,STALLED_MOTORS,0.999812,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.75,1,790,NEXT_STEP,True,0.999813,30.099945,675,0.541521,0.442519,0.741515,0.440527,0.539233,dist_bus,675,0.539233,0.539233,0.541521,STALLED_MOTORS,0.999813,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.78,1,792,ITERATING,True,0.999814,30.309946,675,0.54152,0.442519,0.741514,0.440527,0.539233,dist_bus,675,0.539233,0.539233,0.54152,STALLED_MOTORS,0.999814,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.785,1,793,NEXT_STEP,True,0.999814,30.344898,675,0.541521,0.442519,0.741516,0.440528,0.539234,dist_bus,675,0.539234,0.539234,0.541521,STALLED_MOTORS,0.999814,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.815,1,795,ITERATING,True,0.999816,30.554219,675,0.541521,0.44252,0.741516,0.440528,0.539234,dist_bus,675,0.539234,0.539234,0.541521,STALLED_MOTORS,0.999816,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.82,1,796,NEXT_STEP,True,0.999816,30.589057,675,0.541522,0.44252,0.741518,0.440529,0.539235,dist_bus,675,0.539235,0.539235,0.541522,STALLED_MOTORS,0.999816,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.85,1,798,ITERATING,True,0.999817,30.79771,675,0.541522,0.44252,0.741517,0.440528,0.539234,dist_bus,675,0.539234,0.539234,0.541522,STALLED_MOTORS,0.999817,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.855,1,799,NEXT_STEP,True,0.999817,30.83244,675,0.541523,0.442521,0.741518,0.440529,0.539236,dist_bus,675,0.539236,0.539236,0.541523,STALLED_MOTORS,0.999817,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.885,1,801,ITERATING,True,0.999817,31.040442,675,0.541522,0.44252,0.741517,0.440528,0.539234,dist_bus,675,0.539234,0.539234,0.541522,STALLED_MOTORS,0.999817,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.89,1,802,NEXT_STEP,True,0.999817,31.075065,675,0.541523,0.442521,0.741518,0.440529,0.539236,dist_bus,675,0.539236,0.539236,0.541523,STALLED_MOTORS,0.999817,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.92,1,804,ITERATING,True,0.999818,31.282432,675,0.541522,0.44252,0.741518,0.440528,0.539235,dist_bus,675,0.539235,0.539235,0.541522,STALLED_MOTORS,0.999818,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.925,1,805,NEXT_STEP,True,0.999818,31.316949,675,0.541523,0.442521,0.741519,0.44053,0.539236,dist_bus,675,0.539236,0.539236,0.541523,STALLED_MOTORS,0.999818,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.955,1,807,ITERATING,True,0.999819,31.523695,675,0.541523,0.442521,0.741518,0.440529,0.539236,dist_bus,675,0.539236,0.539236,0.541523,STALLED_MOTORS,0.999819,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.96,1,808,NEXT_STEP,True,0.999819,31.558111,675,0.541524,0.442522,0.74152,0.44053,0.539237,dist_bus,675,0.539237,0.539237,0.541524,STALLED_MOTORS,0.999819,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.99,1,810,ITERATING,True,0.99982,31.764252,675,0.541523,0.442521,0.741519,0.440529,0.539236,dist_bus,675,0.539236,0.539236,0.541523,STALLED_MOTORS,0.99982,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
5.995,1,811,NEXT_STEP,True,0.99982,31.798568,675,0.541524,0.442522,0.741521,0.44053,0.539237,dist_bus,675,0.539237,0.539237,0.541524,STALLED_MOTORS,0.99982,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.025,1,813,ITERATING,True,0.999822,32.004119,675,0.541524,0.442522,0.741521,0.44053,0.539237,dist_bus,675,0.539237,0.539237,0.541524,STALLED_MOTORS,0.999822,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.03,1,814,NEXT_STEP,True,0.999822,32.038336,675,0.541525,0.442523,0.741522,0.440531,0.539238,dist_bus,675,0.539238,0.539238,0.541525,STALLED_MOTORS,0.999822,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.06,1,816,ITERATING,True,0.999824,32.243313,675,0.541525,0.442523,0.741522,0.440531,0.539238,dist_bus,675,0.539238,0.539238,0.541525,STALLED_MOTORS,0.999824,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.065,1,817,NEXT_STEP,True,0.999824,32.277435,675,0.541527,0.442524,0.741524,0.440532,0.539239,dist_bus,675,0.539239,0.539239,0.541527,STALLED_MOTORS,0.999824,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.095,1,819,ITERATING,True,0.999826,32.481852,675,0.541527,0.442524,0.741524,0.440532,0.539239,dist_bus,675,0.539239,0.539239,0.541527,STALLED_MOTORS,0.999826,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.1,1,820,NEXT_STEP,True,0.999826,32.515883,675,0.541528,0.442525,0.741525,0.440533,0.539241,dist_bus,675,0.539241,0.539241,0.541528,STALLED_MOTORS,0.999826,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.13,1,822,ITERATING,True,0.999828,32.719754,675,0.541528,0.442525,0.741525,0.440533,0.539241,dist_bus,675,0.539241,0.539241,0.541528,STALLED_MOTORS,0.999828,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.135,1,823,NEXT_STEP,True,0.999829,32.753695,675,0.541529,0.442526,0.741528,0.440534,0.539242,dist_bus,675,0.539242,0.539242,0.541529,STALLED_MOTORS,0.999829,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.165,1,825,ITERATING,True,0.999831,32.957035,675,0.541529,0.442526,0.741527,0.440534,0.539242,dist_bus,675,0.539242,0.539242,0.541529,STALLED_MOTORS,0.999831,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.17,1,826,NEXT_STEP,True,0.999832,32.990889,675,0.541531,0.442528,0.74153,0.440536,0.539244,dist_bus,675,0.539244,0.539244,0.541531,STALLED_MOTORS,0.999832,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.2,1,828,ITERATING,True,0.999835,33.193713,675,0.541532,0.442528,0.741531,0.440536,0.539244,dist_bus,675,0.539244,0.539244,0.541532,STALLED_MOTORS,0.999835,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.205,1,829,NEXT_STEP,True,0.999835,33.22748,675,0.541533,0.442529,0.741532,0.440537,0.539245,dist_bus,675,0.539245,0.539245,0.541533,STALLED_MOTORS,0.999835,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.235,1,831,ITERATING,True,0.999839,33.429804,675,0.541534,0.44253,0.741534,0.440538,0.539247,dist_bus,675,0.539247,0.539247,0.541534,STALLED_MOTORS,0.999839,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.24,1,832,NEXT_STEP,True,0.999839,33.463488,675,0.541535,0.442531,0.741535,0.440539,0.539248,dist_bus,675,0.539248,0.539248,0.541535,STALLED_MOTORS,0.999839,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.27,1,834,ITERATING,True,0.999843,33.665325,675,0.541536,0.442532,0.741537,0.440539,0.539249,dist_bus,675,0.539249,0.539249,0.541536,STALLED_MOTORS,0.999843,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.275,1,835,NEXT_STEP,True,0.999843,33.698929,675,0.541537,0.442533,0.741538,0.44054,0.53925,dist_bus,675,0.53925,0.53925,0.541537,STALLED_MOTORS,0.999843,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.305,1,837,ITERATING,True,0.999847,33.900292,675,0.541538,0.442534,0.74154,0.440541,0.539251,dist_bus,675,0.539251,0.539251,0.541538,STALLED_MOTORS,0.999847,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.31,1,838,NEXT_STEP,True,0.999847,33.933819,675,0.541539,0.442534,0.741541,0.440542,0.539252,dist_bus,675,0.539252,0.539252,0.541539,STALLED_MOTORS,0.999847,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.34,1,840,ITERATING,True,0.999851,34.134723,675,0.54154,0.442536,0.741543,0.440543,0.539253,dist_bus,675,0.539253,0.539253,0.54154,STALLED_MOTORS,0.999851,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.345,1,841,NEXT_STEP,True,0.999851,34.168174,675,0.541542,0.442536,0.741544,0.440544,0.539254,dist_bus,675,0.539254,0.539254,0.541542,STALLED_MOTORS,0.999851,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.375,1,843,ITERATING,True,0.999855,34.368634,675,0.541543,0.442538,0.741546,0.440545,0.539255,dist_bus,675,0.539255,0.539255,0.541543,STALLED_MOTORS,0.999855,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.38,1,844,NEXT_STEP,True,0.999855,34.402012,675,0.541544,0.442538,0.741547,0.440546,0.539257,dist_bus,675,0.539257,0.539257,0.541544,STALLED_MOTORS,0.999855,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.41,1,846,ITERATING,True,0.999859,34.602041,675,0.541545,0.442539,0.741549,0.440546,0.539258,dist_bus,675,0.539258,0.539258,0.541545,STALLED_MOTORS,0.999859,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.415,1,847,NEXT_STEP,True,0.999859,34.635348,675,0.541546,0.44254,0.741551,0.440547,0.539259,dist_bus,675,0.539259,0.539259,0.541546,STALLED_MOTORS,0.999859,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.445,1,849,ITERATING,True,0.999863,34.834959,675,0.541547,0.442541,0.741552,0.440548,0.53926,dist_bus,675,0.53926,0.53926,0.541547,STALLED_MOTORS,0.999863,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.45,1,850,NEXT_STEP,True,0.999863,34.868198,675,0.541548,0.442542,0.741554,0.440549,0.539261,dist_bus,675,0.539261,0.539261,0.541548,STALLED_MOTORS,0.999863,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.48,1,852,ITERATING,True,0.999867,35.067405,675,0.541549,0.442543,0.741555,0.44055,0.539262,dist_bus,675,0.539262,0.539262,0.541549,STALLED_MOTORS,0.999867,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.485,1,853,NEXT_STEP,True,0.999867,35.100577,675,0.54155,0.442544,0.741557,0.440551,0.539263,dist_bus,675,0.539263,0.539263,0.54155,STALLED_MOTORS,0.999867,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.515,1,855,ITERATING,True,0.99987,35.299394,675,0.541551,0.442544,0.741557,0.440551,0.539264,dist_bus,675,0.539264,0.539264,0.541551,STALLED_MOTORS,0.99987,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.52,1,856,NEXT_STEP,True,0.999871,35.332503,675,0.541553,0.442546,0.74156,0.440553,0.539265,dist_bus,675,0.539265,0.539265,0.541553,STALLED_MOTORS,0.999871,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.55,1,858,ITERATING,True,0.999874,35.53094,675,0.541553,0.442546,0.74156,0.440553,0.539266,dist_bus,675,0.539266,0.539266,0.541553,STALLED_MOTORS,0.999874,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.555,1,859,NEXT_STEP,True,0.999874,35.563988,675,0.541554,0.442547,0.741562,0.440554,0.539267,dist_bus,675,0.539267,0.539267,0.541554,STALLED_MOTORS,0.999874,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.585,1,861,ITERATING,True,0.999877,35.762063,675,0.541555,0.442548,0.741563,0.440554,0.539268,dist_bus,675,0.539268,0.539268,0.541555,STALLED_MOTORS,0.999877,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.59,1,862,NEXT_STEP,True,0.999877,35.795051,675,0.541556,0.442548,0.741564,0.440555,0.539269,dist_bus,675,0.539269,0.539269,0.541556,STALLED_MOTORS,0.999877,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.62,1,864,ITERATING,True,0.999879,35.992774,675,0.541556,0.442549,0.741564,0.440555,0.539269,dist_bus,675,0.539269,0.539269,0.541556,STALLED_MOTORS,0.999879,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.625,1,865,NEXT_STEP,True,0.999879,36.025706,675,0.541557,0.442549,0.741566,0.440556,0.53927,dist_bus,675,0.53927,0.53927,0.541557,STALLED_MOTORS,0.999879,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.655,1,867,ITERATING,True,0.999882,36.22309,675,0.541558,0.44255,0.741567,0.440556,0.53927,dist_bus,675,0.53927,0.53927,0.541558,STALLED_MOTORS,0.999882,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.66,1,868,NEXT_STEP,True,0.999882,36.255965,675,0.541559,0.442551,0.741568,0.440557,0.539271,dist_bus,675,0.539271,0.539271,0.541559,STALLED_MOTORS,0.999882,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.69,1,870,ITERATING,True,0.999884,36.453023,675,0.541559,0.442551,0.741568,0.440557,0.539271,dist_bus,675,0.539271,0.539271,0.541559,STALLED_MOTORS,0.999884,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.695,1,871,NEXT_STEP,True,0.999884,36.485846,675,0.54156,0.442552,0.74157,0.440558,0.539273,dist_bus,675,0.539273,0.539273,0.54156,STALLED_MOTORS,0.999884,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.725,1,873,ITERATING,True,0.999886,36.682589,675,0.54156,0.442552,0.74157,0.440558,0.539273,dist_bus,675,0.539273,0.539273,0.54156,STALLED_MOTORS,0.999886,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.73,1,874,NEXT_STEP,True,0.999886,36.715361,675,0.541561,0.442552,0.741571,0.440559,0.539274,dist_bus,675,0.539274,0.539274,0.541561,STALLED_MOTORS,0.999886,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.76,1,876,ITERATING,True,0.999888,36.911802,675,0.541561,0.442553,0.741571,0.440559,0.539274,dist_bus,675,0.539274,0.539274,0.541561,STALLED_MOTORS,0.999888,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.765,1,877,NEXT_STEP,True,0.999888,36.944525,675,0.541562,0.442553,0.741573,0.44056,0.539275,dist_bus,675,0.539275,0.539275,0.541562,STALLED_MOTORS,0.999888,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.795,1,879,ITERATING,True,0.999889,37.140676,675,0.541561,0.442553,0.741572,0.440559,0.539274,dist_bus,675,0.539274,0.539274,0.541561,STALLED_MOTORS,0.999889,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.8,1,880,NEXT_STEP,True,0.999889,37.173352,675,0.541563,0.442554,0.741574,0.44056,0.539275,dist_bus,675,0.539275,0.539275,0.541563,STALLED_MOTORS,0.999889,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.83,1,882,ITERATING,True,0.999891,37.369225,675,0.541563,0.442554,0.741573,0.44056,0.539275,dist_bus,675,0.539275,0.539275,0.541563,STALLED_MOTORS,0.999891,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.835,1,883,NEXT_STEP,True,0.999891,37.401855,675,0.541564,0.442555,0.741575,0.440561,0.539276,dist_bus,675,0.539276,0.539276,0.541564,STALLED_MOTORS,0.999891,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.865,1,885,ITERATING,True,0.999892,37.59746,675,0.541563,0.442555,0.741574,0.440561,0.539276,dist_bus,675,0.539276,0.539276,0.541563,STALLED_MOTORS,0.999892,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.87,1,886,NEXT_STEP,True,0.999892,37.630047,675,0.541564,0.442555,0.741576,0.440562,0.539277,dist_bus,675,0.539277,0.539277,0.541564,STALLED_MOTORS,0.999892,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.9,1,888,ITERATING,True,0.999894,37.825397,675,0.541564,0.442556,0.741576,0.440561,0.539277,dist_bus,675,0.539277,0.539277,0.541564,STALLED_MOTORS,0.999894,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.905,1,889,NEXT_STEP,True,0.999894,37.857941,675,0.541565,0.442556,0.741577,0.440563,0.539278,dist_bus,675,0.539278,0.539278,0.541565,STALLED_MOTORS,0.999894,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.935,1,891,ITERATING,True,0.999895,38.053045,675,0.541565,0.442556,0.741577,0.440562,0.539278,dist_bus,675,0.539278,0.539278,0.541565,STALLED_MOTORS,0.999895,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.94,1,892,NEXT_STEP,True,0.999895,38.08555,675,0.541566,0.442557,0.741578,0.440563,0.539279,dist_bus,675,0.539279,0.539279,0.541566,STALLED_MOTORS,0.999895,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.97,1,894,ITERATING,True,0.999896,38.28042,675,0.541565,0.442556,0.741577,0.440562,0.539278,dist_bus,675,0.539278,0.539278,0.541565,STALLED_MOTORS,0.999896,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
6.975,1,895,NEXT_STEP,True,0.999896,38.312887,675,0.541566,0.442557,0.741579,0.440563,0.539279,dist_bus,675,0.539279,0.539279,0.541566,STALLED_MOTORS,0.999896,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.005,1,897,ITERATING,True,0.999898,38.507533,675,0.541566,0.442557,0.741579,0.440563,0.539279,dist_bus,675,0.539279,0.539279,0.541566,STALLED_MOTORS,0.999898,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.01,1,898,NEXT_STEP,True,0.999898,38.539963,675,0.541568,0.442558,0.74158,0.440564,0.53928,dist_bus,675,0.53928,0.53928,0.541568,STALLED_MOTORS,0.999898,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.04,1,900,ITERATING,True,0.999899,38.734394,675,0.541567,0.442558,0.74158,0.440564,0.53928,dist_bus,675,0.53928,0.53928,0.541567,STALLED_MOTORS,0.999899,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.045,1,901,NEXT_STEP,True,0.999899,38.76679,675,0.541568,0.442558,0.741581,0.440565,0.539281,dist_bus,675,0.539281,0.539281,0.541568,STALLED_MOTORS,0.999899,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.075,1,903,ITERATING,True,0.999901,38.961019,675,0.541568,0.442559,0.741581,0.440565,0.539281,dist_bus,675,0.539281,0.539281,0.541568,STALLED_MOTORS,0.999901,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.08,1,904,NEXT_STEP,True,0.999901,38.99338,675,0.541569,0.442559,0.741583,0.440566,0.539282,dist_bus,675,0.539282,0.539282,0.541569,STALLED_MOTORS,0.999901,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.11,1,906,ITERATING,True,0.999903,39.187414,675,0.541569,0.44256,0.741583,0.440565,0.539282,dist_bus,675,0.539282,0.539282,0.541569,STALLED_MOTORS,0.999903,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.115,1,907,NEXT_STEP,True,0.999903,39.219743,675,0.54157,0.44256,0.741584,0.440566,0.539283,dist_bus,675,0.539283,0.539283,0.54157,STALLED_MOTORS,0.999903,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.145,1,909,ITERATING,True,0.999904,39.413592,675,0.54157,0.44256,0.741583,0.440566,0.539283,dist_bus,675,0.539283,0.539283,0.54157,STALLED_MOTORS,0.999904,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.15,1,910,NEXT_STEP,True,0.999904,39.445893,675,0.541571,0.442561,0.741585,0.440567,0.539284,dist_bus,675,0.539284,0.539284,0.541571,STALLED_MOTORS,0.999904,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.18,1,912,ITERATING,True,0.999906,39.639567,675,0.541571,0.442561,0.741585,0.440567,0.539284,dist_bus,675,0.539284,0.539284,0.541571,STALLED_MOTORS,0.999906,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.185,1,913,NEXT_STEP,True,0.999906,39.671838,675,0.541572,0.442562,0.741587,0.440568,0.539285,dist_bus,675,0.539285,0.539285,0.541572,STALLED_MOTORS,0.999906,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.215,1,915,ITERATING,True,0.999908,39.865345,675,0.541572,0.442562,0.741587,0.440568,0.539285,dist_bus,675,0.539285,0.539285,0.541572,STALLED_MOTORS,0.999908,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.22,1,916,NEXT_STEP,True,0.999908,39.897589,675,0.541573,0.442563,0.741588,0.440569,0.539286,dist_bus,675,0.539286,0.539286,0.541573,STALLED_MOTORS,0.999908,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.25,1,918,ITERATING,True,0.99991,40.090938,675,0.541573,0.442563,0.741588,0.440568,0.539286,dist_bus,675,0.539286,0.539286,0.541573,STALLED_MOTORS,0.99991,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.255,1,919,NEXT_STEP,True,0.99991,40.123156,675,0.541574,0.442563,0.74159,0.44057,0.539287,dist_bus,675,0.539287,0.539287,0.541574,STALLED_MOTORS,0.99991,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.285,1,921,ITERATING,True,0.999912,40.316356,675,0.541574,0.442564,0.74159,0.440569,0.539287,dist_bus,675,0.539287,0.539287,0.541574,STALLED_MOTORS,0.999912,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.29,1,922,NEXT_STEP,True,0.999912,40.34855,675,0.541575,0.442564,0.741591,0.44057,0.539288,dist_bus,675,0.539288,0.539288,0.541575,STALLED_MOTORS,0.999912,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.32,1,924,ITERATING,True,0.999914,40.541609,675,0.541575,0.442565,0.741591,0.44057,0.539288,dist_bus,675,0.539288,0.539288,0.541575,STALLED_MOTORS,0.999914,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.325,1,925,NEXT_STEP,True,0.999914,40.57378,675,0.541576,0.442565,0.741593,0.440571,0.539289,dist_bus,675,0.539289,0.539289,0.541576,STALLED_MOTORS,0.999914,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.355,1,927,ITERATING,True,0.999916,40.766706,675,0.541576,0.442566,0.741593,0.440571,0.539289,dist_bus,675,0.539289,0.539289,0.541576,STALLED_MOTORS,0.999916,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.36,1,928,NEXT_STEP,True,0.999916,40.798856,675,0.541578,0.442566,0.741594,0.440572,0.53929,dist_bus,675,0.53929,0.53929,0.541578,STALLED_MOTORS,0.999916,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.39,1,930,ITERATING,True,0.999918,40.991656,675,0.541578,0.442567,0.741594,0.440572,0.53929,dist_bus,675,0.53929,0.53929,0.541578,STALLED_MOTORS,0.999918,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
