t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
7.395,1,931,NEXT_STEP,True,0.999918,41.023786,675,0.541579,0.442567,0.741596,0.440573,0.539291,dist_bus,675,0.539291,0.539291,0.541579,STALLED_MOTORS,0.999918,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.425,1,933,ITERATING,True,0.99992,41.216469,675,0.541579,0.442567,0.741596,0.440573,0.539291,dist_bus,675,0.539291,0.539291,0.541579,STALLED_MOTORS,0.99992,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.43,1,934,NEXT_STEP,True,0.99992,41.24858,675,0.54158,0.442568,0.741597,0.440574,0.539292,dist_bus,675,0.539292,0.539292,0.54158,STALLED_MOTORS,0.99992,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.46,1,936,ITERATING,True,0.999922,41.441153,675,0.54158,0.442568,0.741597,0.440574,0.539293,dist_bus,675,0.539293,0.539293,0.54158,STALLED_MOTORS,0.999922,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.465,1,937,NEXT_STEP,True,0.999922,41.473246,675,0.541581,0.442569,0.741599,0.440575,0.539294,dist_bus,675,0.539294,0.539294,0.541581,STALLED_MOTORS,0.999922,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.495,1,939,ITERATING,True,0.999924,41.665716,675,0.541581,0.442569,0.741599,0.440575,0.539294,dist_bus,675,0.539294,0.539294,0.541581,STALLED_MOTORS,0.999924,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.5,1,940,NEXT_STEP,True,0.999924,41.697793,675,0.541582,0.44257,0.7416,0.440576,0.539295,dist_bus,675,0.539295,0.539295,0.541582,STALLED_MOTORS,0.999924,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.53,1,942,ITERATING,True,0.999926,41.890167,675,0.541582,0.44257,0.7416,0.440575,0.539295,dist_bus,675,0.539295,0.539295,0.541582,STALLED_MOTORS,0.999926,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.535,1,943,NEXT_STEP,True,0.999926,41.922228,675,0.541583,0.442571,0.741602,0.440576,0.539296,dist_bus,675,0.539296,0.539296,0.541583,STALLED_MOTORS,0.999926,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.565,1,945,ITERATING,True,0.999927,42.114514,675,0.541583,0.442571,0.741601,0.440576,0.539295,dist_bus,675,0.539295,0.539295,0.541583,STALLED_MOTORS,0.999927,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.57,1,946,NEXT_STEP,True,0.999927,42.146562,675,0.541584,0.442571,0.741603,0.440577,0.539296,dist_bus,675,0.539296,0.539296,0.541584,STALLED_MOTORS,0.999927,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.6,1,948,ITERATING,True,0.999929,42.338766,675,0.541584,0.442572,0.741603,0.440577,0.539296,dist_bus,675,0.539296,0.539296,0.541584,STALLED_MOTORS,0.999929,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.605,1,949,NEXT_STEP,True,0.999929,42.3708,675,0.541585,0.442572,0.741604,0.440578,0.539297,dist_bus,675,0.539297,0.539297,0.541585,STALLED_MOTORS,0.999929,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.635,1,951,ITERATING,True,0.99993,42.562927,675,0.541584,0.442572,0.741603,0.440577,0.539297,dist_bus,675,0.539297,0.539297,0.541584,STALLED_MOTORS,0.99993,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.64,1,952,NEXT_STEP,True,0.99993,42.59495,675,0.541585,0.442573,0.741605,0.440578,0.539298,dist_bus,675,0.539298,0.539298,0.541585,STALLED_MOTORS,0.99993,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.67,1,954,ITERATING,True,0.999932,42.787009,675,0.541585,0.442573,0.741605,0.440578,0.539298,dist_bus,675,0.539298,0.539298,0.541585,STALLED_MOTORS,0.999932,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.675,1,955,NEXT_STEP,True,0.999932,42.81902,675,0.541586,0.442574,0.741606,0.440579,0.539299,dist_bus,675,0.539299,0.539299,0.541586,STALLED_MOTORS,0.999932,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.705,1,957,ITERATING,True,0.999933,43.011015,675,0.541586,0.442573,0.741606,0.440578,0.539299,dist_bus,675,0.539299,0.539299,0.541586,STALLED_MOTORS,0.999933,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.71,1,958,NEXT_STEP,True,0.999933,43.043017,675,0.541587,0.442574,0.741607,0.44058,0.5393,dist_bus,675,0.5393,0.5393,0.541587,STALLED_MOTORS,0.999933,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.74,1,960,ITERATING,True,0.999934,43.234955,675,0.541586,0.442574,0.741606,0.440579,0.539299,dist_bus,675,0.539299,0.539299,0.541586,STALLED_MOTORS,0.999934,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.745,1,961,NEXT_STEP,True,0.999934,43.266949,675,0.541587,0.442575,0.741608,0.44058,0.5393,dist_bus,675,0.5393,0.5393,0.541587,STALLED_MOTORS,0.999934,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.775,1,963,ITERATING,True,0.999936,43.458846,675,0.541588,0.442575,0.741608,0.44058,0.5393,dist_bus,675,0.5393,0.5393,0.541588,STALLED_MOTORS,0.999936,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.78,1,964,NEXT_STEP,True,0.999936,43.490832,675,0.541589,0.442575,0.74161,0.440581,0.539301,dist_bus,675,0.539301,0.539301,0.541589,STALLED_MOTORS,0.999936,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.81,1,966,ITERATING,True,0.999937,43.682695,675,0.541588,0.442575,0.741609,0.44058,0.539301,dist_bus,675,0.539301,0.539301,0.541588,STALLED_MOTORS,0.999937,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.815,1,967,NEXT_STEP,True,0.999937,43.714678,675,0.541589,0.442576,0.74161,0.440581,0.539302,dist_bus,675,0.539302,0.539302,0.541589,STALLED_MOTORS,0.999937,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.845,1,969,ITERATING,True,0.999938,43.906514,675,0.541589,0.442576,0.74161,0.440581,0.539301,dist_bus,675,0.539301,0.539301,0.541589,STALLED_MOTORS,0.999938,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.85,1,970,NEXT_STEP,True,0.999938,43.938493,675,0.54159,0.442576,0.741611,0.440582,0.539302,dist_bus,675,0.539302,0.539302,0.54159,STALLED_MOTORS,0.999938,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.88,1,972,ITERATING,True,0.99994,44.130308,675,0.54159,0.442577,0.741611,0.440582,0.539302,dist_bus,675,0.539302,0.539302,0.54159,STALLED_MOTORS,0.99994,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.885,1,973,NEXT_STEP,True,0.99994,44.162282,675,0.541591,0.442577,0.741613,0.440583,0.539304,dist_bus,675,0.539304,0.539304,0.541591,STALLED_MOTORS,0.99994,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.915,1,975,ITERATING,True,0.999941,44.354079,675,0.54159,0.442577,0.741612,0.440582,0.539303,dist_bus,675,0.539303,0.539303,0.54159,STALLED_MOTORS,0.999941,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.92,1,976,NEXT_STEP,True,0.999941,44.386052,675,0.541591,0.442578,0.741613,0.440583,0.539304,dist_bus,675,0.539304,0.539304,0.541591,STALLED_MOTORS,0.999941,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.95,1,978,ITERATING,True,0.999942,44.577838,675,0.541591,0.442578,0.741613,0.440582,0.539304,dist_bus,675,0.539304,0.539304,0.541591,STALLED_MOTORS,0.999942,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.955,1,979,NEXT_STEP,True,0.999942,44.60981,675,0.541592,0.442578,0.741614,0.440583,0.539305,dist_bus,675,0.539305,0.539305,0.541592,STALLED_MOTORS,0.999942,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.985,1,981,ITERATING,True,0.999944,44.801589,675,0.541592,0.442579,0.741614,0.440583,0.539305,dist_bus,675,0.539305,0.539305,0.541592,STALLED_MOTORS,0.999944,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
7.99,1,982,NEXT_STEP,True,0.999944,44.833558,675,0.541593,0.442579,0.741616,0.440584,0.539306,dist_bus,675,0.539306,0.539306,0.541593,STALLED_MOTORS,0.999944,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.02,1,984,ITERATING,True,0.999945,45.025335,675,0.541593,0.442579,0.741615,0.440584,0.539305,dist_bus,675,0.539305,0.539305,0.541593,STALLED_MOTORS,0.999945,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.025,1,985,NEXT_STEP,True,0.999945,45.057305,675,0.541594,0.44258,0.741616,0.440585,0.539306,dist_bus,675,0.539306,0.539306,0.541594,STALLED_MOTORS,0.999945,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.055,1,987,ITERATING,True,0.999946,45.249083,675,0.541593,0.442579,0.741616,0.440584,0.539306,dist_bus,675,0.539306,0.539306,0.541593,STALLED_MOTORS,0.999946,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.06,1,988,NEXT_STEP,True,0.999946,45.281054,675,0.541594,0.44258,0.741617,0.440585,0.539307,dist_bus,675,0.539307,0.539307,0.541594,STALLED_MOTORS,0.999946,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.09,1,990,ITERATING,True,0.999948,45.472838,675,0.541594,0.44258,0.741617,0.440585,0.539307,dist_bus,675,0.539307,0.539307,0.541594,STALLED_MOTORS,0.999948,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.095,1,991,NEXT_STEP,True,0.999947,45.504809,675,0.541595,0.442581,0.741618,0.440586,0.539307,dist_bus,675,0.539307,0.539307,0.541595,STALLED_MOTORS,0.999947,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.125,1,993,ITERATING,True,0.999949,45.696603,675,0.541595,0.442581,0.741618,0.440585,0.539307,dist_bus,675,0.539307,0.539307,0.541595,STALLED_MOTORS,0.999949,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.13,1,994,NEXT_STEP,True,0.999949,45.728576,675,0.541596,0.442581,0.741619,0.440586,0.539308,dist_bus,675,0.539308,0.539308,0.541596,STALLED_MOTORS,0.999949,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.16,1,996,ITERATING,True,0.99995,45.920381,675,0.541595,0.442581,0.741619,0.440586,0.539308,dist_bus,675,0.539308,0.539308,0.541595,STALLED_MOTORS,0.99995,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.165,1,997,NEXT_STEP,True,0.99995,45.952357,675,0.541596,0.442582,0.74162,0.440587,0.539309,dist_bus,675,0.539309,0.539309,0.541596,STALLED_MOTORS,0.99995,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.195,1,999,ITERATING,True,0.999951,46.144179,675,0.541596,0.442582,0.741619,0.440586,0.539309,dist_bus,675,0.539309,0.539309,0.541596,STALLED_MOTORS,0.999951,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.2,1,1000,NEXT_STEP,True,0.999951,46.176158,675,0.541597,0.442582,0.741621,0.440587,0.53931,dist_bus,675,0.53931,0.53931,0.541597,STALLED_MOTORS,0.999951,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.23,1,1002,ITERATING,True,0.999952,46.367999,675,0.541596,0.442582,0.74162,0.440587,0.539309,dist_bus,675,0.539309,0.539309,0.541596,STALLED_MOTORS,0.999952,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.235,1,1003,NEXT_STEP,True,0.999952,46.399982,675,0.541597,0.442583,0.741622,0.440588,0.53931,dist_bus,675,0.53931,0.53931,0.541597,STALLED_MOTORS,0.999952,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.265,1,1005,ITERATING,True,0.999953,46.591846,675,0.541597,0.442583,0.741621,0.440587,0.53931,dist_bus,675,0.53931,0.53931,0.541597,STALLED_MOTORS,0.999953,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.27,1,1006,NEXT_STEP,True,0.999953,46.623833,675,0.541598,0.442583,0.741623,0.440588,0.539311,dist_bus,675,0.539311,0.539311,0.541598,STALLED_MOTORS,0.999953,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.3,1,1008,ITERATING,True,0.999955,46.815722,675,0.541598,0.442584,0.741623,0.440588,0.539311,dist_bus,675,0.539311,0.539311,0.541598,STALLED_MOTORS,0.999955,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.305,1,1009,NEXT_STEP,True,0.999954,46.847712,675,0.541599,0.442584,0.741623,0.440589,0.539311,dist_bus,675,0.539311,0.539311,0.541599,STALLED_MOTORS,0.999954,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.335,1,1011,ITERATING,True,0.999956,47.03963,675,0.541599,0.442584,0.741623,0.440588,0.539311,dist_bus,675,0.539311,0.539311,0.541599,STALLED_MOTORS,0.999956,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.34,1,1012,NEXT_STEP,True,0.999955,47.071625,675,0.541599,0.442584,0.741624,0.440589,0.539312,dist_bus,675,0.539312,0.539312,0.541599,STALLED_MOTORS,0.999955,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.37,1,1014,ITERATING,True,0.999957,47.263574,675,0.541599,0.442585,0.741624,0.440589,0.539312,dist_bus,675,0.539312,0.539312,0.541599,STALLED_MOTORS,0.999957,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.375,1,1015,NEXT_STEP,True,0.999957,47.295574,675,0.5416,0.442585,0.741626,0.44059,0.539313,dist_bus,675,0.539313,0.539313,0.5416,STALLED_MOTORS,0.999957,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.405,1,1017,ITERATING,True,0.999957,47.487555,675,0.541599,0.442585,0.741624,0.440589,0.539312,dist_bus,675,0.539312,0.539312,0.541599,STALLED_MOTORS,0.999957,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.41,1,1018,NEXT_STEP,True,0.999958,47.519564,675,0.541601,0.442586,0.741626,0.44059,0.539313,dist_bus,675,0.539313,0.539313,0.541601,STALLED_MOTORS,0.999958,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.44,1,1020,ITERATING,True,0.999958,47.711578,675,0.5416,0.442585,0.741625,0.440589,0.539312,dist_bus,675,0.539312,0.539312,0.5416,STALLED_MOTORS,0.999958,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.445,1,1021,NEXT_STEP,True,0.999958,47.743593,675,0.541601,0.442586,0.741626,0.44059,0.539313,dist_bus,675,0.539313,0.539313,0.541601,STALLED_MOTORS,0.999958,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.475,1,1023,ITERATING,True,0.999959,47.935648,675,0.5416,0.442585,0.741626,0.44059,0.539313,dist_bus,675,0.539313,0.539313,0.5416,STALLED_MOTORS,0.999959,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.48,1,1024,NEXT_STEP,True,0.999959,47.967668,675,0.541601,0.442586,0.741627,0.440591,0.539314,dist_bus,675,0.539314,0.539314,0.541601,STALLED_MOTORS,0.999959,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.51,1,1026,ITERATING,True,0.99996,48.159763,675,0.541601,0.442586,0.741626,0.44059,0.539314,dist_bus,675,0.539314,0.539314,0.541601,STALLED_MOTORS,0.99996,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.515,1,1027,NEXT_STEP,True,0.99996,48.19179,675,0.541602,0.442587,0.741628,0.440591,0.539315,dist_bus,675,0.539315,0.539315,0.541602,STALLED_MOTORS,0.99996,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.545,1,1029,ITERATING,True,0.999961,48.383927,675,0.541601,0.442586,0.741627,0.440591,0.539314,dist_bus,675,0.539314,0.539314,0.541601,STALLED_MOTORS,0.999961,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.55,1,1030,NEXT_STEP,True,0.999961,48.415961,675,0.541602,0.442587,0.741629,0.440592,0.539315,dist_bus,675,0.539315,0.539315,0.541602,STALLED_MOTORS,0.999961,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.58,1,1032,ITERATING,True,0.999962,48.608142,675,0.541602,0.442587,0.741628,0.440591,0.539315,dist_bus,675,0.539315,0.539315,0.541602,STALLED_MOTORS,0.999962,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.585,1,1033,NEXT_STEP,True,0.999962,48.640183,675,0.541603,0.442587,0.741629,0.440592,0.539316,dist_bus,675,0.539316,0.539316,0.541603,STALLED_MOTORS,0.999962,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.615,1,1035,ITERATING,True,0.999963,48.83241,675,0.541602,0.442587,0.741629,0.440591,0.539315,dist_bus,675,0.539315,0.539315,0.541602,STALLED_MOTORS,0.999963,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.62,1,1036,NEXT_STEP,True,0.999963,48.864459,675,0.541604,0.442588,0.74163,0.440593,0.539316,dist_bus,675,0.539316,0.539316,0.541604,STALLED_MOTORS,0.999963,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.65,1,1038,ITERATING,True,0.999964,49.056734,675,0.541603,0.442588,0.741629,0.440592,0.539316,dist_bus,675,0.539316,0.539316,0.541603,STALLED_MOTORS,0.999964,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.655,1,1039,NEXT_STEP,True,0.999964,49.088791,675,0.541604,0.442588,0.741631,0.440593,0.539317,dist_bus,675,0.539317,0.539317,0.541604,STALLED_MOTORS,0.999964,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.685,1,1041,ITERATING,True,0.999965,49.281114,675,0.541604,0.442588,0.74163,0.440592,0.539316,dist_bus,675,0.539316,0.539316,0.541604,STALLED_MOTORS,0.999965,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.69,1,1042,NEXT_STEP,True,0.999965,49.31318,675,0.541605,0.442589,0.741632,0.440593,0.539317,dist_bus,675,0.539317,0.539317,0.541605,STALLED_MOTORS,0.999965,0.5,8.0,True,1.0,1.05,0.0,,,,0,12,0,0,False,1.05625,1.0375,1.05625
8.72,1,1044,ITERATING,True,0.999966,49.505554,675,0.553137,0.43495,0.736617,0.487844,0.55029,dist_bus,675,0.55029,0.55029,0.553137,STALLED_MOTORS,0.999966,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.725,1,1045,NEXT_STEP,True,1.000452,49.536155,675,0.553411,0.43517,0.736987,0.488077,0.550563,dist_bus,675,0.550563,0.550563,0.553411,STALLED_MOTORS,1.000452,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.755,1,1047,ITERATING,True,1.000587,49.72839,675,0.553488,0.435231,0.737091,0.488142,0.55064,dist_bus,675,0.55064,0.55064,0.553488,STALLED_MOTORS,1.000587,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.76,1,1048,NEXT_STEP,True,1.0006,49.760364,675,0.553496,0.435238,0.737102,0.488149,0.550648,dist_bus,675,0.550648,0.550648,0.553496,STALLED_MOTORS,1.0006,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.79,1,1050,ITERATING,True,1.000686,49.952975,675,0.553544,0.435276,0.737166,0.48819,0.550696,dist_bus,675,0.550696,0.550696,0.553544,STALLED_MOTORS,1.000686,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.795,1,1051,NEXT_STEP,True,1.000691,49.984927,675,0.553548,0.435279,0.737171,0.488193,0.5507,dist_bus,675,0.5507,0.5507,0.553548,STALLED_MOTORS,1.000691,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.825,1,1053,ITERATING,True,1.000734,50.176948,675,0.553571,0.435298,0.737203,0.488213,0.550723,dist_bus,675,0.550723,0.550723,0.553571,STALLED_MOTORS,1.000734,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.83,1,1054,NEXT_STEP,True,1.000737,50.208852,675,0.553574,0.435299,0.737206,0.488215,0.550725,dist_bus,675,0.550725,0.550725,0.553574,STALLED_MOTORS,1.000737,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.86,1,1056,ITERATING,True,1.000753,50.400263,675,0.553582,0.435306,0.737217,0.488222,0.550733,dist_bus,675,0.550733,0.550733,0.553582,STALLED_MOTORS,1.000753,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.865,1,1057,NEXT_STEP,True,1.000753,50.432106,675,0.553583,0.435307,0.737219,0.488223,0.550734,dist_bus,675,0.550734,0.550734,0.553583,STALLED_MOTORS,1.000753,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.895,1,1059,ITERATING,True,1.000752,50.622984,675,0.553581,0.435306,0.737216,0.488221,0.550733,dist_bus,675,0.550733,0.550733,0.553581,STALLED_MOTORS,1.000752,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.9,1,1060,NEXT_STEP,True,1.000751,50.654769,675,0.553582,0.435306,0.737217,0.488222,0.550733,dist_bus,675,0.550733,0.550733,0.553582,STALLED_MOTORS,1.000751,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.93,1,1062,ITERATING,True,1.000739,50.845213,675,0.553574,0.4353,0.737206,0.488215,0.550726,dist_bus,675,0.550726,0.550726,0.553574,STALLED_MOTORS,1.000739,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.935,1,1063,NEXT_STEP,True,1.000737,50.876948,675,0.553574,0.435299,0.737207,0.488215,0.550725,dist_bus,675,0.550725,0.550725,0.553574,STALLED_MOTORS,1.000737,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.965,1,1065,ITERATING,True,1.000718,51.067053,675,0.553562,0.43529,0.73719,0.488205,0.550714,dist_bus,675,0.550714,0.550714,0.553562,STALLED_MOTORS,1.000718,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
8.97,1,1066,NEXT_STEP,True,1.000715,51.098747,675,0.553561,0.43529,0.73719,0.488205,0.550713,dist_bus,675,0.550713,0.550713,0.553561,STALLED_MOTORS,1.000715,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
9.0,1,1068,ITERATING,True,1.000692,51.288589,675,0.553547,0.435279,0.737171,0.488193,0.550699,dist_bus,675,0.550699,0.550699,0.553547,STALLED_MOTORS,1.000692,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
9.005,1,1069,NEXT_STEP,True,1.000689,51.32025,675,0.553547,0.435278,0.73717,0.488192,0.550698,dist_bus,675,0.550698,0.550698,0.553547,STALLED_MOTORS,1.000689,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
9.035,1,1071,ITERATING,True,1.000663,51.509889,675,0.553531,0.435265,0.737149,0.488179,0.550683,dist_bus,675,0.550683,0.550683,0.553531,STALLED_MOTORS,1.000663,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
9.04,1,1072,NEXT_STEP,True,1.00066,51.541524,675,0.55353,0.435265,0.737148,0.488178,0.550682,dist_bus,675,0.550682,0.550682,0.55353,STALLED_MOTORS,1.00066,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
9.07,1,1074,ITERATING,True,1.000632,51.731007,675,0.553513,0.435251,0.737125,0.488164,0.550665,dist_bus,675,0.550665,0.550665,0.553513,STALLED_MOTORS,1.000632,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
9.075,1,1075,NEXT_STEP,True,1.000629,51.762623,675,0.553513,0.435251,0.737124,0.488163,0.550665,dist_bus,675,0.550665,0.550665,0.553513,STALLED_MOTORS,1.000629,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
9.105,1,1077,ITERATING,True,1.0006,51.951986,675,0.553495,0.435237,0.7371,0.488148,0.550647,dist_bus,675,0.550647,0.550647,0.553495,STALLED_MOTORS,1.0006,0.46,7.335,True,1.0,1.05,0.0,,,,0,11,1,0,False,1.05625,1.0375,1.05625
9.11,1,1078,NEXT_STEP,True,1.000596,51.983585,675,0.589808,0.604816,0.721844,0.442765,0.58888,dist_bus,675,0.58888,0.58888,0.589808,STALLED_MOTORS,1.000596,0.42,6.67,True,1.0,1.05,0.0,,,,0,10,2,0,False,1.05625,1.0375,1.05625
9.14,1,1080,ITERATING,True,1.00252,52.141182,675,0.630737,0.667021,0.66713,0.558061,0.630464,dist_bus,675,0.630464,0.630464,0.630737,STALLED_MOTORS,1.00252,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.145,1,1081,NEXT_STEP,True,1.004203,52.169959,675,0.631799,0.668135,0.668325,0.558938,0.631527,dist_bus,675,0.631527,0.631527,0.631799,STALLED_MOTORS,1.004203,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.175,1,1083,ITERATING,True,1.004938,52.354177,675,0.632262,0.668622,0.668846,0.559319,0.63199,dist_bus,675,0.63199,0.63199,0.632262,STALLED_MOTORS,1.004938,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.18,1,1084,NEXT_STEP,True,1.004999,52.384041,675,0.632302,0.668662,0.668891,0.559352,0.63203,dist_bus,675,0.63203,0.63203,0.632302,STALLED_MOTORS,1.004999,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.21,1,1086,ITERATING,True,1.00541,52.567039,675,0.63256,0.668934,0.669181,0.559564,0.632288,dist_bus,675,0.632288,0.632288,0.63256,STALLED_MOTORS,1.00541,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.215,1,1087,NEXT_STEP,True,1.005436,52.596578,675,0.632578,0.668952,0.669201,0.55958,0.632306,dist_bus,675,0.632306,0.632306,0.632578,STALLED_MOTORS,1.005436,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.245,1,1089,ITERATING,True,1.005611,52.774528,675,0.632687,0.669067,0.669324,0.559669,0.632415,dist_bus,675,0.632415,0.632415,0.632687,STALLED_MOTORS,1.005611,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.25,1,1090,NEXT_STEP,True,1.005618,52.803528,675,0.632692,0.669072,0.66933,0.559674,0.632421,dist_bus,675,0.632421,0.632421,0.632692,STALLED_MOTORS,1.005618,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.28,1,1092,ITERATING,True,1.005645,52.976459,675,0.632708,0.66909,0.669348,0.559686,0.632437,dist_bus,675,0.632437,0.632437,0.632708,STALLED_MOTORS,1.005645,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.285,1,1093,NEXT_STEP,True,1.005639,53.004863,675,0.632706,0.669086,0.669345,0.559685,0.632434,dist_bus,675,0.632434,0.632434,0.632706,STALLED_MOTORS,1.005639,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.315,1,1095,ITERATING,True,1.005572,53.173315,675,0.632662,0.669042,0.669296,0.559648,0.632391,dist_bus,675,0.632391,0.632391,0.632662,STALLED_MOTORS,1.005572,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.32,1,1096,NEXT_STEP,True,1.005558,53.201153,675,0.632655,0.669033,0.669288,0.559643,0.632383,dist_bus,675,0.632383,0.632383,0.632655,STALLED_MOTORS,1.005558,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.35,1,1098,ITERATING,True,1.005432,53.36574,675,0.632574,0.668949,0.669197,0.559576,0.632302,dist_bus,675,0.632302,0.632302,0.632574,STALLED_MOTORS,1.005432,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.355,1,1099,NEXT_STEP,True,1.005414,53.393064,675,0.632564,0.668937,0.669186,0.559568,0.632292,dist_bus,675,0.632292,0.632292,0.632564,STALLED_MOTORS,1.005414,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.385,1,1101,ITERATING,True,1.00525,53.554343,675,0.632459,0.668828,0.669068,0.559481,0.632187,dist_bus,675,0.632187,0.632187,0.632459,STALLED_MOTORS,1.00525,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.39,1,1102,NEXT_STEP,True,1.005229,53.581208,675,0.632447,0.668815,0.669055,0.559472,0.632175,dist_bus,675,0.632175,0.632175,0.632447,STALLED_MOTORS,1.005229,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.42,1,1104,ITERATING,True,1.005042,53.739648,675,0.632328,0.668691,0.66892,0.559373,0.632056,dist_bus,675,0.632056,0.632056,0.632328,STALLED_MOTORS,1.005042,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.425,1,1105,NEXT_STEP,True,1.005019,53.766106,675,0.632315,0.668676,0.668906,0.559363,0.632043,dist_bus,675,0.632043,0.632043,0.632315,STALLED_MOTORS,1.005019,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.455,1,1107,ITERATING,True,1.004819,53.922084,675,0.632187,0.668543,0.668762,0.559257,0.631915,dist_bus,675,0.631915,0.631915,0.632187,STALLED_MOTORS,1.004819,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.46,1,1108,NEXT_STEP,True,1.004794,53.948175,675,0.632173,0.668527,0.668746,0.559246,0.631901,dist_bus,675,0.631901,0.631901,0.632173,STALLED_MOTORS,1.004794,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.49,1,1110,ITERATING,True,1.004586,54.101991,675,0.63204,0.668389,0.668597,0.559135,0.631768,dist_bus,675,0.631768,0.631768,0.63204,STALLED_MOTORS,1.004586,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.495,1,1111,NEXT_STEP,True,1.004561,54.127753,675,0.632026,0.668373,0.668581,0.559124,0.631754,dist_bus,675,0.631754,0.631754,0.632026,STALLED_MOTORS,1.004561,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.525,1,1113,ITERATING,True,1.004349,54.279635,675,0.631891,0.668232,0.668428,0.559012,0.631619,dist_bus,675,0.631619,0.631619,0.631891,STALLED_MOTORS,1.004349,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.53,1,1114,NEXT_STEP,True,1.004324,54.305097,675,0.631876,0.668216,0.668412,0.559001,0.631604,dist_bus,675,0.631604,0.631604,0.631876,STALLED_MOTORS,1.004324,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.56,1,1116,ITERATING,True,1.004112,54.455228,675,0.631741,0.668075,0.66826,0.558889,0.631469,dist_bus,675,0.631469,0.631469,0.631741,STALLED_MOTORS,1.004112,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.565,1,1117,NEXT_STEP,True,1.004087,54.480411,675,0.631727,0.668059,0.668244,0.558878,0.631455,dist_bus,675,0.631455,0.631455,0.631727,STALLED_MOTORS,1.004087,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.595,1,1119,ITERATING,True,1.003877,54.628929,675,0.631593,0.66792,0.668094,0.558767,0.631321,dist_bus,675,0.631321,0.631321,0.631593,STALLED_MOTORS,1.003877,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.6,1,1120,NEXT_STEP,True,1.003853,54.65385,675,0.631579,0.667904,0.668078,0.558756,0.631307,dist_bus,675,0.631307,0.631307,0.631579,STALLED_MOTORS,1.003853,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.63,1,1122,ITERATING,True,1.003648,54.800866,675,0.631449,0.667768,0.667931,0.558647,0.631176,dist_bus,675,0.631176,0.631176,0.631449,STALLED_MOTORS,1.003648,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.635,1,1123,NEXT_STEP,True,1.003624,54.825537,675,0.631435,0.667752,0.667916,0.558637,0.631163,dist_bus,675,0.631163,0.631163,0.631435,STALLED_MOTORS,1.003624,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.665,1,1125,ITERATING,True,1.003427,54.971138,675,0.631309,0.667622,0.667774,0.558532,0.631037,dist_bus,675,0.631037,0.631037,0.631309,STALLED_MOTORS,1.003427,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.67,1,1126,NEXT_STEP,True,1.003404,54.995569,675,0.631296,0.667607,0.667759,0.558522,0.631024,dist_bus,675,0.631024,0.631024,0.631296,STALLED_MOTORS,1.003404,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.7,1,1128,ITERATING,True,1.003216,55.139824,675,0.631176,0.667482,0.667624,0.558423,0.630904,dist_bus,675,0.630904,0.630904,0.631176,STALLED_MOTORS,1.003216,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.705,1,1129,NEXT_STEP,True,1.003195,55.164023,675,0.631164,0.667468,0.667611,0.558414,0.630892,dist_bus,675,0.630892,0.630892,0.631164,STALLED_MOTORS,1.003195,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.735,1,1131,ITERATING,True,1.003018,55.306991,675,0.631051,0.667351,0.667484,0.55832,0.630779,dist_bus,675,0.630779,0.630779,0.631051,STALLED_MOTORS,1.003018,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.74,1,1132,NEXT_STEP,True,1.002998,55.330966,675,0.63104,0.667338,0.667471,0.558311,0.630767,dist_bus,675,0.630767,0.630767,0.63104,STALLED_MOTORS,1.002998,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.77,1,1134,ITERATING,True,1.002834,55.472702,675,0.630935,0.667229,0.667353,0.558224,0.630663,dist_bus,675,0.630663,0.630663,0.630935,STALLED_MOTORS,1.002834,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.775,1,1135,NEXT_STEP,True,1.002816,55.496457,675,0.630925,0.667217,0.667342,0.558216,0.630653,dist_bus,675,0.630653,0.630653,0.630925,STALLED_MOTORS,1.002816,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.805,1,1137,ITERATING,True,1.002667,55.637008,675,0.63083,0.667118,0.667235,0.558137,0.630557,dist_bus,675,0.630557,0.630557,0.63083,STALLED_MOTORS,1.002667,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.81,1,1138,NEXT_STEP,True,1.00265,55.660549,675,0.630821,0.667107,0.667224,0.55813,0.630548,dist_bus,675,0.630548,0.630548,0.630821,STALLED_MOTORS,1.00265,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.84,1,1140,ITERATING,True,1.002517,55.799962,675,0.630735,0.667019,0.667128,0.558059,0.630463,dist_bus,675,0.630463,0.630463,0.630735,STALLED_MOTORS,1.002517,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.845,1,1141,NEXT_STEP,True,1.002502,55.823295,675,0.630727,0.667009,0.667119,0.558053,0.630454,dist_bus,675,0.630454,0.630454,0.630727,STALLED_MOTORS,1.002502,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.875,1,1143,ITERATING,True,1.002384,55.961618,675,0.630652,0.666931,0.667034,0.55799,0.630379,dist_bus,675,0.630379,0.630379,0.630652,STALLED_MOTORS,1.002384,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.88,1,1144,NEXT_STEP,True,1.002371,55.984752,675,0.630645,0.666923,0.667026,0.557985,0.630372,dist_bus,675,0.630372,0.630372,0.630645,STALLED_MOTORS,1.002371,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.91,1,1146,ITERATING,True,1.002269,56.122033,675,0.630579,0.666855,0.666952,0.55793,0.630306,dist_bus,675,0.630306,0.630306,0.630579,STALLED_MOTORS,1.002269,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.915,1,1147,NEXT_STEP,True,1.002258,56.144976,675,0.630573,0.666848,0.666946,0.557926,0.6303,dist_bus,675,0.6303,0.6303,0.630573,STALLED_MOTORS,1.002258,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.945,1,1149,ITERATING,True,1.002171,56.281259,675,0.630517,0.66679,0.666883,0.557879,0.630244,dist_bus,675,0.630244,0.630244,0.630517,STALLED_MOTORS,1.002171,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.95,1,1150,NEXT_STEP,True,1.002162,56.304018,675,0.630513,0.666784,0.666878,0.557876,0.63024,dist_bus,675,0.63024,0.63024,0.630513,STALLED_MOTORS,1.002162,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.98,1,1152,ITERATING,True,1.002089,56.439353,675,0.630466,0.666736,0.666824,0.557836,0.630192,dist_bus,675,0.630192,0.630192,0.630466,STALLED_MOTORS,1.002089,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
9.985,1,1153,NEXT_STEP,True,1.002082,56.461939,675,0.630462,0.666731,0.666821,0.557835,0.630189,dist_bus,675,0.630189,0.630189,0.630462,STALLED_MOTORS,1.002082,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.015,1,1155,ITERATING,True,1.002022,56.596369,675,0.630423,0.666691,0.666777,0.557802,0.63015,dist_bus,675,0.63015,0.63015,0.630423,STALLED_MOTORS,1.002022,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.02,1,1156,NEXT_STEP,True,1.002016,56.618788,675,0.630421,0.666688,0.666774,0.5578,0.630147,dist_bus,675,0.630147,0.630147,0.630421,STALLED_MOTORS,1.002016,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.05,1,1158,ITERATING,True,1.001969,56.75235,675,0.63039,0.666656,0.666739,0.557774,0.630117,dist_bus,675,0.630117,0.630117,0.63039,STALLED_MOTORS,1.001969,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.055,1,1159,NEXT_STEP,True,1.001964,56.77461,675,0.630388,0.666653,0.666737,0.557773,0.630115,dist_bus,675,0.630115,0.630115,0.630388,STALLED_MOTORS,1.001964,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.085,1,1161,ITERATING,True,1.001927,56.907343,675,0.630363,0.666628,0.666709,0.557752,0.63009,dist_bus,675,0.63009,0.63009,0.630363,STALLED_MOTORS,1.001927,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.09,1,1162,NEXT_STEP,True,1.001923,56.929455,675,0.630362,0.666626,0.666708,0.557752,0.630089,dist_bus,675,0.630089,0.630089,0.630362,STALLED_MOTORS,1.001923,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.12,1,1164,ITERATING,True,1.001894,57.061399,675,0.630343,0.666607,0.666686,0.557735,0.630069,dist_bus,675,0.630069,0.630069,0.630343,STALLED_MOTORS,1.001894,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.125,1,1165,NEXT_STEP,True,1.001891,57.083372,675,0.630342,0.666605,0.666685,0.557735,0.630069,dist_bus,675,0.630069,0.630069,0.630342,STALLED_MOTORS,1.001891,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.155,1,1167,ITERATING,True,1.001869,57.214567,675,0.630327,0.66659,0.666668,0.557722,0.630054,dist_bus,675,0.630054,0.630054,0.630327,STALLED_MOTORS,1.001869,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.16,1,1168,NEXT_STEP,True,1.001867,57.236409,675,0.630327,0.666589,0.666668,0.557723,0.630053,dist_bus,675,0.630053,0.630053,0.630327,STALLED_MOTORS,1.001867,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.19,1,1170,ITERATING,True,1.001849,57.36689,675,0.630314,0.666577,0.666654,0.557712,0.630041,dist_bus,675,0.630041,0.630041,0.630314,STALLED_MOTORS,1.001849,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.195,1,1171,NEXT_STEP,True,1.001848,57.38861,675,0.630315,0.666576,0.666655,0.557713,0.630041,dist_bus,675,0.630041,0.630041,0.630315,STALLED_MOTORS,1.001848,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.225,1,1173,ITERATING,True,1.001834,57.51841,675,0.630305,0.666567,0.666643,0.557704,0.630031,dist_bus,675,0.630031,0.630031,0.630305,STALLED_MOTORS,1.001834,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.23,1,1174,NEXT_STEP,True,1.001833,57.540013,675,0.630305,0.666566,0.666644,0.557705,0.630032,dist_bus,675,0.630032,0.630032,0.630305,STALLED_MOTORS,1.001833,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.26,1,1176,ITERATING,True,1.001821,57.669167,675,0.630297,0.666558,0.666634,0.557697,0.630023,dist_bus,675,0.630023,0.630023,0.630297,STALLED_MOTORS,1.001821,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.265,1,1177,NEXT_STEP,True,1.00182,57.690663,675,0.630297,0.666558,0.666635,0.557698,0.630024,dist_bus,675,0.630024,0.630024,0.630297,STALLED_MOTORS,1.00182,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.295,1,1179,ITERATING,True,1.00181,57.819204,675,0.63029,0.666551,0.666626,0.557691,0.630016,dist_bus,675,0.630016,0.630016,0.63029,STALLED_MOTORS,1.00181,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.3,1,1180,NEXT_STEP,True,1.001809,57.840598,675,0.63029,0.666551,0.666627,0.557692,0.630017,dist_bus,675,0.630017,0.630017,0.63029,STALLED_MOTORS,1.001809,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.33,1,1182,ITERATING,True,1.001799,57.968558,675,0.630283,0.666544,0.666619,0.557686,0.630009,dist_bus,675,0.630009,0.630009,0.630283,STALLED_MOTORS,1.001799,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.335,1,1183,NEXT_STEP,True,1.001798,57.989857,675,0.630283,0.666543,0.666619,0.557687,0.63001,dist_bus,675,0.63001,0.63001,0.630283,STALLED_MOTORS,1.001798,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.365,1,1185,ITERATING,True,1.001788,58.117267,675,0.630276,0.666536,0.666611,0.55768,0.630002,dist_bus,675,0.630002,0.630002,0.630276,STALLED_MOTORS,1.001788,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.37,1,1186,NEXT_STEP,True,1.001787,58.138478,675,0.630276,0.666536,0.666611,0.557681,0.630003,dist_bus,675,0.630003,0.630003,0.630276,STALLED_MOTORS,1.001787,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.4,1,1188,ITERATING,True,1.001776,58.265368,675,0.630268,0.666528,0.666602,0.557674,0.629995,dist_bus,675,0.629995,0.629995,0.630268,STALLED_MOTORS,1.001776,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.405,1,1189,NEXT_STEP,True,1.001775,58.286496,675,0.630269,0.666528,0.666603,0.557675,0.629995,dist_bus,675,0.629995,0.629995,0.630269,STALLED_MOTORS,1.001775,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.435,1,1191,ITERATING,True,1.001763,58.412898,675,0.63026,0.66652,0.666593,0.557667,0.629987,dist_bus,675,0.629987,0.629987,0.63026,STALLED_MOTORS,1.001763,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.44,1,1192,NEXT_STEP,True,1.001762,58.433948,675,0.63026,0.666519,0.666594,0.557668,0.629987,dist_bus,675,0.629987,0.629987,0.63026,STALLED_MOTORS,1.001762,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.47,1,1194,ITERATING,True,1.001749,58.559891,675,0.630251,0.666511,0.666583,0.55766,0.629978,dist_bus,675,0.629978,0.629978,0.630251,STALLED_MOTORS,1.001749,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.475,1,1195,NEXT_STEP,True,1.001748,58.580868,675,0.630252,0.66651,0.666584,0.557661,0.629978,dist_bus,675,0.629978,0.629978,0.630252,STALLED_MOTORS,1.001748,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.505,1,1197,ITERATING,True,1.001735,58.706382,675,0.630242,0.666501,0.666573,0.557652,0.629969,dist_bus,675,0.629969,0.629969,0.630242,STALLED_MOTORS,1.001735,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.51,1,1198,NEXT_STEP,True,1.001733,58.72729,675,0.630242,0.6665,0.666573,0.557653,0.629969,dist_bus,675,0.629969,0.629969,0.630242,STALLED_MOTORS,1.001733,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.54,1,1200,ITERATING,True,1.00172,58.852406,675,0.630233,0.666491,0.666563,0.557645,0.62996,dist_bus,675,0.62996,0.62996,0.630233,STALLED_MOTORS,1.00172,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.545,1,1201,NEXT_STEP,True,1.001718,58.873251,675,0.630233,0.66649,0.666563,0.557645,0.629959,dist_bus,675,0.629959,0.629959,0.630233,STALLED_MOTORS,1.001718,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.575,1,1203,ITERATING,True,1.001704,58.997997,675,0.630223,0.666481,0.666551,0.557636,0.629949,dist_bus,675,0.629949,0.629949,0.630223,STALLED_MOTORS,1.001704,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.58,1,1204,NEXT_STEP,True,1.001703,59.018784,675,0.630223,0.66648,0.666552,0.557637,0.62995,dist_bus,675,0.62995,0.62995,0.630223,STALLED_MOTORS,1.001703,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.61,1,1206,ITERATING,True,1.001689,59.14319,675,0.630213,0.666471,0.666541,0.557628,0.62994,dist_bus,675,0.62994,0.62994,0.630213,STALLED_MOTORS,1.001689,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.615,1,1207,NEXT_STEP,True,1.001688,59.163922,675,0.630214,0.66647,0.666541,0.557629,0.62994,dist_bus,675,0.62994,0.62994,0.630214,STALLED_MOTORS,1.001688,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.645,1,1209,ITERATING,True,1.001675,59.288018,675,0.630204,0.666462,0.666531,0.557621,0.629931,dist_bus,675,0.629931,0.629931,0.630204,STALLED_MOTORS,1.001675,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.65,1,1210,NEXT_STEP,True,1.001673,59.3087,675,0.630204,0.66646,0.666531,0.557622,0.629931,dist_bus,675,0.629931,0.629931,0.630204,STALLED_MOTORS,1.001673,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.68,1,1212,ITERATING,True,1.001661,59.432517,675,0.630196,0.666452,0.666521,0.557614,0.629922,dist_bus,675,0.629922,0.629922,0.630196,STALLED_MOTORS,1.001661,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.685,1,1213,NEXT_STEP,True,1.001659,59.453153,675,0.630195,0.666451,0.666521,0.557614,0.629922,dist_bus,675,0.629922,0.629922,0.630195,STALLED_MOTORS,1.001659,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.715,1,1215,ITERATING,True,1.001648,59.576719,675,0.630187,0.666444,0.666511,0.557607,0.629914,dist_bus,675,0.629914,0.629914,0.630187,STALLED_MOTORS,1.001648,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.72,1,1216,NEXT_STEP,True,1.001647,59.597315,675,0.630188,0.666443,0.666512,0.557608,0.629914,dist_bus,675,0.629914,0.629914,0.630188,STALLED_MOTORS,1.001647,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.75,1,1218,ITERATING,True,1.001637,59.720656,675,0.63018,0.666436,0.666504,0.557601,0.629907,dist_bus,675,0.629907,0.629907,0.63018,STALLED_MOTORS,1.001637,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.755,1,1219,NEXT_STEP,True,1.001636,59.741216,675,0.630181,0.666436,0.666504,0.557602,0.629908,dist_bus,675,0.629908,0.629908,0.630181,STALLED_MOTORS,1.001636,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.785,1,1221,ITERATING,True,1.001627,59.864363,675,0.630174,0.66643,0.666497,0.557596,0.629901,dist_bus,675,0.629901,0.629901,0.630174,STALLED_MOTORS,1.001627,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.79,1,1222,NEXT_STEP,True,1.001626,59.88489,675,0.630175,0.666429,0.666497,0.557597,0.629901,dist_bus,675,0.629901,0.629901,0.630175,STALLED_MOTORS,1.001626,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.82,1,1224,ITERATING,True,1.001619,60.007871,675,0.630169,0.666425,0.666491,0.557592,0.629896,dist_bus,675,0.629896,0.629896,0.630169,STALLED_MOTORS,1.001619,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.825,1,1225,NEXT_STEP,True,1.001618,60.028371,675,0.63017,0.666424,0.666491,0.557593,0.629896,dist_bus,675,0.629896,0.629896,0.63017,STALLED_MOTORS,1.001618,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.855,1,1227,ITERATING,True,1.001613,60.151215,675,0.630165,0.666421,0.666487,0.557589,0.629892,dist_bus,675,0.629892,0.629892,0.630165,STALLED_MOTORS,1.001613,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.86,1,1228,NEXT_STEP,True,1.001612,60.171691,675,0.630166,0.66642,0.666487,0.55759,0.629892,dist_bus,675,0.629892,0.629892,0.630166,STALLED_MOTORS,1.001612,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.89,1,1230,ITERATING,True,1.001608,60.294423,675,0.630162,0.666417,0.666483,0.557586,0.629889,dist_bus,675,0.629889,0.629889,0.630162,STALLED_MOTORS,1.001608,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.895,1,1231,NEXT_STEP,True,1.001607,60.314881,675,0.630163,0.666417,0.666484,0.557587,0.629889,dist_bus,675,0.629889,0.629889,0.630163,STALLED_MOTORS,1.001607,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.925,1,1233,ITERATING,True,1.001604,60.437524,675,0.63016,0.666415,0.66648,0.557584,0.629886,dist_bus,675,0.629886,0.629886,0.63016,STALLED_MOTORS,1.001604,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.93,1,1234,NEXT_STEP,True,1.001604,60.457968,675,0.630161,0.666415,0.666482,0.557586,0.629887,dist_bus,675,0.629887,0.629887,0.630161,STALLED_MOTORS,1.001604,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.96,1,1236,ITERATING,True,1.001602,60.580544,675,0.630158,0.666413,0.666479,0.557583,0.629885,dist_bus,675,0.629885,0.629885,0.630158,STALLED_MOTORS,1.001602,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.965,1,1237,NEXT_STEP,True,1.001602,60.600978,675,0.630159,0.666413,0.66648,0.557585,0.629886,dist_bus,675,0.629886,0.629886,0.630159,STALLED_MOTORS,1.001602,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
10.995,1,1239,ITERATING,True,1.001602,60.72351,675,0.630158,0.666413,0.666479,0.557583,0.629885,dist_bus,675,0.629885,0.629885,0.630158,STALLED_MOTORS,1.001602,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.0,1,1240,NEXT_STEP,True,1.001601,60.743935,675,0.630159,0.666413,0.666479,0.557584,0.629885,dist_bus,675,0.629885,0.629885,0.630159,STALLED_MOTORS,1.001601,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.03,1,1242,ITERATING,True,1.001602,60.866446,675,0.630158,0.666413,0.666479,0.557583,0.629885,dist_bus,675,0.629885,0.629885,0.630158,STALLED_MOTORS,1.001602,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.035,1,1243,NEXT_STEP,True,1.001602,60.886867,675,0.630159,0.666413,0.66648,0.557585,0.629886,dist_bus,675,0.629886,0.629886,0.630159,STALLED_MOTORS,1.001602,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.065,1,1245,ITERATING,True,1.001603,61.009371,675,0.630159,0.666414,0.66648,0.557584,0.629886,dist_bus,675,0.629886,0.629886,0.630159,STALLED_MOTORS,1.001603,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.07,1,1246,NEXT_STEP,True,1.001603,61.029794,675,0.63016,0.666414,0.666481,0.557585,0.629887,dist_bus,675,0.629887,0.629887,0.63016,STALLED_MOTORS,1.001603,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.1,1,1248,ITERATING,True,1.001605,61.152312,675,0.63016,0.666415,0.666481,0.557585,0.629887,dist_bus,675,0.629887,0.629887,0.63016,STALLED_MOTORS,1.001605,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
