t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
11.105,1,1249,NEXT_STEP,True,1.001605,61.172737,675,0.630161,0.666415,0.666482,0.557586,0.629888,dist_bus,675,0.629888,0.629888,0.630161,STALLED_MOTORS,1.001605,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.135,1,1251,ITERATING,True,1.001607,61.295286,675,0.630162,0.666417,0.666482,0.557586,0.629888,dist_bus,675,0.629888,0.629888,0.630162,STALLED_MOTORS,1.001607,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.14,1,1252,NEXT_STEP,True,1.001607,61.315718,675,0.630163,0.666417,0.666484,0.557587,0.629889,dist_bus,675,0.629889,0.629889,0.630163,STALLED_MOTORS,1.001607,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.17,1,1254,ITERATING,True,1.001609,61.438315,675,0.630163,0.666418,0.666484,0.557587,0.629889,dist_bus,675,0.629889,0.629889,0.630163,STALLED_MOTORS,1.001609,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.175,1,1255,NEXT_STEP,True,1.001609,61.458756,675,0.630164,0.666418,0.666485,0.557588,0.62989,dist_bus,675,0.62989,0.62989,0.630164,STALLED_MOTORS,1.001609,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.205,1,1257,ITERATING,True,1.001611,61.581418,675,0.630164,0.666419,0.666485,0.557588,0.629891,dist_bus,675,0.629891,0.629891,0.630164,STALLED_MOTORS,1.001611,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.21,1,1258,NEXT_STEP,True,1.001612,61.60187,675,0.630166,0.66642,0.666487,0.55759,0.629892,dist_bus,675,0.629892,0.629892,0.630166,STALLED_MOTORS,1.001612,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.24,1,1260,ITERATING,True,1.001614,61.724609,675,0.630166,0.666421,0.666487,0.557589,0.629893,dist_bus,675,0.629893,0.629893,0.630166,STALLED_MOTORS,1.001614,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.245,1,1261,NEXT_STEP,True,1.001614,61.745076,675,0.630167,0.666421,0.666489,0.557591,0.629894,dist_bus,675,0.629894,0.629894,0.630167,STALLED_MOTORS,1.001614,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.275,1,1263,ITERATING,True,1.001616,61.867909,675,0.630167,0.666423,0.666489,0.55759,0.629894,dist_bus,675,0.629894,0.629894,0.630167,STALLED_MOTORS,1.001616,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.28,1,1264,NEXT_STEP,True,1.001616,61.888393,675,0.630168,0.666423,0.66649,0.557592,0.629895,dist_bus,675,0.629895,0.629895,0.630168,STALLED_MOTORS,1.001616,0.34,5.34,True,1.0,1.05,0.0,,,,0,8,4,0,False,1.05625,1.0375,1.05625
11.31,1,1266,ITERATING,True,1.001618,62.011334,675,0.636534,0.658682,0.665192,0.585729,0.636264,dist_bus,675,0.636264,0.636264,0.636534,STALLED_MOTORS,1.001618,0.3,4.675,True,1.0,1.05,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625
11.315,1,1267,NEXT_STEP,True,1.002414,62.049199,675,0.637037,0.659209,0.665748,0.586153,0.636767,dist_bus,675,0.636767,0.636767,0.637037,STALLED_MOTORS,1.002414,0.3,4.675,True,1.0,1.05,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625
11.345,1,1269,ITERATING,True,1.002633,62.179117,675,0.637177,0.659358,0.665905,0.586269,0.636908,dist_bus,675,0.636908,0.636908,0.637177,STALLED_MOTORS,1.002633,0.3,4.675,True,1.0,1.05,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625
11.35,1,1270,NEXT_STEP,True,1.002655,62.20051,675,0.637192,0.659373,0.665922,0.586281,0.636923,dist_bus,675,0.636923,0.636923,0.637192,STALLED_MOTORS,1.002655,0.3,4.675,True,1.0,1.05,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625
11.38,1,1272,ITERATING,True,1.002797,62.330016,675,0.637281,0.659468,0.66602,0.586356,0.637012,dist_bus,675,0.637012,0.637012,0.637281,STALLED_MOTORS,1.002797,0.3,4.675,True,1.0,1.05,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625
11.385,1,1273,NEXT_STEP,True,1.002807,62.351333,675,0.637288,0.659474,0.666029,0.586362,0.637019,dist_bus,675,0.637019,0.637019,0.637288,STALLED_MOTORS,1.002807,0.3,4.675,True,1.0,1.05,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625
11.415,1,1275,ITERATING,True,1.00288,62.480106,675,0.637334,0.659523,0.666078,0.5864,0.637065,dist_bus,675,0.637065,0.637065,0.637334,STALLED_MOTORS,1.00288,0.3,4.675,True,1.0,1.05,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625
11.42,1,1276,NEXT_STEP,True,1.002884,62.501443,675,0.637337,0.659526,0.666083,0.586403,0.637068,dist_bus,675,0.637068,0.637068,0.637337,STALLED_MOTORS,1.002884,0.3,4.675,True,1.0,1.05,0.0,,,,0,7,5,0,False,1.05625,1.0375,1.05625
11.45,1,1278,ITERATING,True,1.00291,62.629993,675,0.645786,0.698531,0.65411,0.584717,0.6452,dist_bus,675,0.6452,0.6452,0.645786,STALLED_MOTORS,1.00291,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.455,1,1279,NEXT_STEP,True,1.004041,62.673127,675,0.646508,0.699307,0.654915,0.585303,0.645924,dist_bus,675,0.645924,0.645924,0.646508,STALLED_MOTORS,1.004041,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.485,1,1281,ITERATING,True,1.004351,62.810486,675,0.646706,0.69952,0.655134,0.585463,0.646122,dist_bus,675,0.646122,0.646122,0.646706,STALLED_MOTORS,1.004351,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.49,1,1282,NEXT_STEP,True,1.004379,62.833033,675,0.646724,0.699538,0.655156,0.585479,0.64614,dist_bus,675,0.64614,0.64614,0.646724,STALLED_MOTORS,1.004379,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.52,1,1284,ITERATING,True,1.004558,62.970243,675,0.646838,0.699662,0.655281,0.58557,0.646254,dist_bus,675,0.646254,0.646254,0.646838,STALLED_MOTORS,1.004558,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.525,1,1285,NEXT_STEP,True,1.004569,62.992793,675,0.646846,0.699668,0.655292,0.585577,0.646262,dist_bus,675,0.646262,0.646262,0.646846,STALLED_MOTORS,1.004569,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.555,1,1287,ITERATING,True,1.004637,63.129381,675,0.646888,0.699717,0.655338,0.585611,0.646305,dist_bus,675,0.646305,0.646305,0.646888,STALLED_MOTORS,1.004637,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.56,1,1288,NEXT_STEP,True,1.004639,63.152052,675,0.64689,0.699716,0.655342,0.585613,0.646307,dist_bus,675,0.646307,0.646307,0.64689,STALLED_MOTORS,1.004639,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.59,1,1290,ITERATING,True,1.004635,63.2888,675,0.646887,0.699715,0.655336,0.58561,0.646303,dist_bus,675,0.646303,0.646303,0.646887,STALLED_MOTORS,1.004635,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.595,1,1291,NEXT_STEP,True,1.004631,63.31165,675,0.646885,0.699711,0.655336,0.585609,0.646302,dist_bus,675,0.646302,0.646302,0.646885,STALLED_MOTORS,1.004631,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.625,1,1293,ITERATING,True,1.004583,63.449145,675,0.646854,0.69968,0.655299,0.585583,0.64627,dist_bus,675,0.64627,0.64627,0.646854,STALLED_MOTORS,1.004583,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.63,1,1294,NEXT_STEP,True,1.004574,63.472222,675,0.646849,0.699672,0.655295,0.58558,0.646265,dist_bus,675,0.646265,0.646265,0.646849,STALLED_MOTORS,1.004574,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.66,1,1296,ITERATING,True,1.004497,63.610916,675,0.646799,0.699621,0.655238,0.585538,0.646215,dist_bus,675,0.646215,0.646215,0.646799,STALLED_MOTORS,1.004497,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.665,1,1297,NEXT_STEP,True,1.004486,63.634263,675,0.646793,0.699611,0.655233,0.585534,0.646209,dist_bus,675,0.646209,0.646209,0.646793,STALLED_MOTORS,1.004486,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.695,1,1299,ITERATING,True,1.004393,63.774483,675,0.646733,0.699549,0.655164,0.585484,0.646149,dist_bus,675,0.646149,0.646149,0.646733,STALLED_MOTORS,1.004393,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.7,1,1300,NEXT_STEP,True,1.00438,63.798127,675,0.646725,0.699539,0.655158,0.585479,0.646141,dist_bus,675,0.646141,0.646141,0.646725,STALLED_MOTORS,1.00438,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.73,1,1302,ITERATING,True,1.004277,63.940106,675,0.646659,0.69947,0.655082,0.585424,0.646075,dist_bus,675,0.646075,0.646075,0.646659,STALLED_MOTORS,1.004277,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.735,1,1303,NEXT_STEP,True,1.004264,63.964073,675,0.646651,0.699459,0.655075,0.585419,0.646067,dist_bus,675,0.646067,0.646067,0.646651,STALLED_MOTORS,1.004264,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.765,1,1305,ITERATING,True,1.004155,64.107979,675,0.646581,0.699386,0.654995,0.585361,0.645997,dist_bus,675,0.645997,0.645997,0.646581,STALLED_MOTORS,1.004155,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.77,1,1306,NEXT_STEP,True,1.004142,64.132288,675,0.646573,0.699375,0.654988,0.585356,0.645989,dist_bus,675,0.645989,0.645989,0.646573,STALLED_MOTORS,1.004142,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.8,1,1308,ITERATING,True,1.004031,64.278234,675,0.646502,0.699301,0.654907,0.585297,0.645917,dist_bus,675,0.645917,0.645917,0.646502,STALLED_MOTORS,1.004031,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.805,1,1309,NEXT_STEP,True,1.004018,64.30289,675,0.646494,0.69929,0.6549,0.585292,0.64591,dist_bus,675,0.64591,0.64591,0.646494,STALLED_MOTORS,1.004018,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.835,1,1311,ITERATING,True,1.003908,64.450919,675,0.646423,0.699216,0.654819,0.585233,0.645839,dist_bus,675,0.645839,0.645839,0.646423,STALLED_MOTORS,1.003908,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.84,1,1312,NEXT_STEP,True,1.003895,64.475924,675,0.646416,0.699206,0.654813,0.585228,0.645831,dist_bus,675,0.645831,0.645831,0.646416,STALLED_MOTORS,1.003895,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.87,1,1314,ITERATING,True,1.003787,64.626063,675,0.646346,0.699133,0.654733,0.585171,0.645761,dist_bus,675,0.645761,0.645761,0.646346,STALLED_MOTORS,1.003787,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.875,1,1315,NEXT_STEP,True,1.003774,64.651417,675,0.646338,0.699123,0.654727,0.585166,0.645754,dist_bus,675,0.645754,0.645754,0.646338,STALLED_MOTORS,1.003774,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.905,1,1317,ITERATING,True,1.003669,64.803668,675,0.64627,0.699052,0.65465,0.58511,0.645686,dist_bus,675,0.645686,0.645686,0.64627,STALLED_MOTORS,1.003669,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.91,1,1318,NEXT_STEP,True,1.003656,64.829369,675,0.646263,0.699042,0.654643,0.585105,0.645678,dist_bus,675,0.645678,0.645678,0.646263,STALLED_MOTORS,1.003656,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.94,1,1320,ITERATING,True,1.003556,64.983716,675,0.646198,0.698975,0.654569,0.585051,0.645613,dist_bus,675,0.645613,0.645613,0.646198,STALLED_MOTORS,1.003556,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.945,1,1321,NEXT_STEP,True,1.003544,65.009757,675,0.646192,0.698965,0.654564,0.585047,0.645607,dist_bus,675,0.645607,0.645607,0.646192,STALLED_MOTORS,1.003544,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.975,1,1323,ITERATING,True,1.003449,65.166168,675,0.64613,0.698901,0.654493,0.584996,0.645545,dist_bus,675,0.645545,0.645545,0.64613,STALLED_MOTORS,1.003449,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
11.98,1,1324,NEXT_STEP,True,1.003438,65.192544,675,0.646124,0.698892,0.654488,0.584992,0.645539,dist_bus,675,0.645539,0.645539,0.646124,STALLED_MOTORS,1.003438,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.01,1,1326,ITERATING,True,1.003349,65.35097,675,0.646066,0.698833,0.654422,0.584944,0.645481,dist_bus,675,0.645481,0.645481,0.646066,STALLED_MOTORS,1.003349,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.015,1,1327,NEXT_STEP,True,1.003338,65.377666,675,0.64606,0.698823,0.654417,0.58494,0.645475,dist_bus,675,0.645475,0.645475,0.64606,STALLED_MOTORS,1.003338,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.045,1,1329,ITERATING,True,1.003256,65.53806,675,0.646007,0.698769,0.654356,0.584896,0.645422,dist_bus,675,0.645422,0.645422,0.646007,STALLED_MOTORS,1.003256,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.05,1,1330,NEXT_STEP,True,1.003246,65.565073,675,0.646001,0.69876,0.654352,0.584893,0.645416,dist_bus,675,0.645416,0.645416,0.646001,STALLED_MOTORS,1.003246,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.08,1,1332,ITERATING,True,1.003171,65.727399,675,0.645953,0.69871,0.654295,0.584852,0.645367,dist_bus,675,0.645367,0.645367,0.645953,STALLED_MOTORS,1.003171,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.085,1,1333,NEXT_STEP,True,1.003162,65.75472,675,0.645948,0.698702,0.654292,0.584849,0.645362,dist_bus,675,0.645362,0.645362,0.645948,STALLED_MOTORS,1.003162,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.115,1,1335,ITERATING,True,1.003095,65.918927,675,0.645904,0.698658,0.654241,0.584813,0.645319,dist_bus,675,0.645319,0.645319,0.645904,STALLED_MOTORS,1.003095,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.12,1,1336,NEXT_STEP,True,1.003087,65.94655,675,0.6459,0.698651,0.654239,0.58481,0.645314,dist_bus,675,0.645314,0.645314,0.6459,STALLED_MOTORS,1.003087,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.15,1,1338,ITERATING,True,1.003027,66.112604,675,0.645861,0.698612,0.654193,0.584777,0.645275,dist_bus,675,0.645275,0.645275,0.645861,STALLED_MOTORS,1.003027,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.155,1,1339,NEXT_STEP,True,1.00302,66.140517,675,0.645857,0.698605,0.654191,0.584776,0.645272,dist_bus,675,0.645272,0.645272,0.645857,STALLED_MOTORS,1.00302,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.185,1,1341,ITERATING,True,1.002968,66.308341,675,0.645823,0.698571,0.654151,0.584747,0.645237,dist_bus,675,0.645237,0.645237,0.645823,STALLED_MOTORS,1.002968,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.19,1,1342,NEXT_STEP,True,1.002963,66.336533,675,0.645821,0.698566,0.65415,0.584746,0.645235,dist_bus,675,0.645235,0.645235,0.645821,STALLED_MOTORS,1.002963,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.22,1,1344,ITERATING,True,1.002918,66.506068,675,0.645791,0.698537,0.654115,0.584721,0.645205,dist_bus,675,0.645205,0.645205,0.645791,STALLED_MOTORS,1.002918,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.225,1,1345,NEXT_STEP,True,1.002913,66.534531,675,0.645789,0.698531,0.654115,0.58472,0.645203,dist_bus,675,0.645203,0.645203,0.645789,STALLED_MOTORS,1.002913,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.255,1,1347,ITERATING,True,1.002876,66.705726,675,0.645764,0.698508,0.654086,0.584699,0.645179,dist_bus,675,0.645179,0.645179,0.645764,STALLED_MOTORS,1.002876,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.26,1,1348,NEXT_STEP,True,1.002872,66.73445,675,0.645763,0.698503,0.654086,0.584699,0.645177,dist_bus,675,0.645177,0.645177,0.645763,STALLED_MOTORS,1.002872,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.29,1,1350,ITERATING,True,1.002841,66.907248,675,0.645742,0.698484,0.654061,0.584681,0.645156,dist_bus,675,0.645156,0.645156,0.645742,STALLED_MOTORS,1.002841,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.295,1,1351,NEXT_STEP,True,1.002837,66.936227,675,0.64574,0.698479,0.654061,0.584681,0.645155,dist_bus,675,0.645155,0.645155,0.64574,STALLED_MOTORS,1.002837,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.325,1,1353,ITERATING,True,1.002812,67.110575,675,0.645723,0.698464,0.65404,0.584666,0.645138,dist_bus,675,0.645138,0.645138,0.645723,STALLED_MOTORS,1.002812,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.33,1,1354,NEXT_STEP,True,1.002809,67.139799,675,0.645722,0.69846,0.654041,0.584667,0.645137,dist_bus,675,0.645137,0.645137,0.645722,STALLED_MOTORS,1.002809,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.36,1,1356,ITERATING,True,1.002789,67.315642,675,0.645709,0.698448,0.654024,0.584654,0.645123,dist_bus,675,0.645123,0.645123,0.645709,STALLED_MOTORS,1.002789,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.365,1,1357,NEXT_STEP,True,1.002787,67.345104,675,0.645708,0.698445,0.654025,0.584655,0.645123,dist_bus,675,0.645123,0.645123,0.645708,STALLED_MOTORS,1.002787,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.395,1,1359,ITERATING,True,1.002771,67.522388,675,0.645697,0.698436,0.654011,0.584645,0.645111,dist_bus,675,0.645111,0.645111,0.645697,STALLED_MOTORS,1.002771,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.4,1,1360,NEXT_STEP,True,1.00277,67.55208,675,0.645698,0.698433,0.654013,0.584646,0.645112,dist_bus,675,0.645112,0.645112,0.645698,STALLED_MOTORS,1.00277,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.43,1,1362,ITERATING,True,1.002757,67.730752,675,0.645688,0.698426,0.654001,0.584638,0.645102,dist_bus,675,0.645102,0.645102,0.645688,STALLED_MOTORS,1.002757,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.435,1,1363,NEXT_STEP,True,1.002756,67.760667,675,0.645689,0.698423,0.654003,0.584639,0.645103,dist_bus,675,0.645103,0.645103,0.645689,STALLED_MOTORS,1.002756,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.465,1,1365,ITERATING,True,1.002746,67.940677,675,0.645681,0.698419,0.653993,0.584632,0.645095,dist_bus,675,0.645095,0.645095,0.645681,STALLED_MOTORS,1.002746,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.47,1,1366,NEXT_STEP,True,1.002745,67.970806,675,0.645682,0.698416,0.653996,0.584634,0.645096,dist_bus,675,0.645096,0.645096,0.645682,STALLED_MOTORS,1.002745,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.5,1,1368,ITERATING,True,1.002737,68.152101,675,0.645675,0.698413,0.653987,0.584627,0.64509,dist_bus,675,0.64509,0.64509,0.645675,STALLED_MOTORS,1.002737,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.505,1,1369,NEXT_STEP,True,1.002736,68.182438,675,0.645676,0.69841,0.653989,0.584629,0.64509,dist_bus,675,0.64509,0.64509,0.645676,STALLED_MOTORS,1.002736,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.535,1,1371,ITERATING,True,1.00273,68.364968,675,0.645671,0.698408,0.653982,0.584624,0.645085,dist_bus,675,0.645085,0.645085,0.645671,STALLED_MOTORS,1.00273,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.54,1,1372,NEXT_STEP,True,1.002729,68.395504,675,0.645671,0.698405,0.653984,0.584625,0.645086,dist_bus,675,0.645086,0.645086,0.645671,STALLED_MOTORS,1.002729,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.57,1,1374,ITERATING,True,1.002723,68.579219,675,0.645667,0.698403,0.653977,0.58462,0.645081,dist_bus,675,0.645081,0.645081,0.645667,STALLED_MOTORS,1.002723,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.575,1,1375,NEXT_STEP,True,1.002722,68.609948,675,0.645667,0.6984,0.653979,0.584622,0.645081,dist_bus,675,0.645081,0.645081,0.645667,STALLED_MOTORS,1.002722,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.605,1,1377,ITERATING,True,1.002717,68.794799,675,0.645663,0.698399,0.653972,0.584617,0.645077,dist_bus,675,0.645077,0.645077,0.645663,STALLED_MOTORS,1.002717,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.61,1,1378,NEXT_STEP,True,1.002716,68.825711,675,0.645663,0.698396,0.653975,0.584619,0.645077,dist_bus,675,0.645077,0.645077,0.645663,STALLED_MOTORS,1.002716,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.64,1,1380,ITERATING,True,1.00271,69.01165,675,0.645658,0.698394,0.653967,0.584613,0.645072,dist_bus,675,0.645072,0.645072,0.645658,STALLED_MOTORS,1.00271,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.645,1,1381,NEXT_STEP,True,1.00271,69.042742,675,0.645659,0.698392,0.653971,0.584615,0.645073,dist_bus,675,0.645073,0.645073,0.645659,STALLED_MOTORS,1.00271,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.675,1,1383,ITERATING,True,1.002704,69.22972,675,0.645654,0.69839,0.653963,0.58461,0.645069,dist_bus,675,0.645069,0.645069,0.645654,STALLED_MOTORS,1.002704,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.68,1,1384,NEXT_STEP,True,1.002703,69.260982,675,0.645655,0.698387,0.653966,0.584612,0.645069,dist_bus,675,0.645069,0.645069,0.645655,STALLED_MOTORS,1.002703,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.71,1,1386,ITERATING,True,1.002697,69.448958,675,0.64565,0.698385,0.653958,0.584607,0.645064,dist_bus,675,0.645064,0.645064,0.64565,STALLED_MOTORS,1.002697,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.715,1,1387,NEXT_STEP,True,1.002696,69.480382,675,0.64565,0.698382,0.653961,0.584608,0.645064,dist_bus,675,0.645064,0.645064,0.64565,STALLED_MOTORS,1.002696,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.745,1,1389,ITERATING,True,1.002689,69.669309,675,0.645645,0.69838,0.653952,0.584603,0.645059,dist_bus,675,0.645059,0.645059,0.645645,STALLED_MOTORS,1.002689,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.75,1,1390,NEXT_STEP,True,1.002689,69.700889,675,0.645646,0.698377,0.653956,0.584605,0.64506,dist_bus,675,0.64506,0.64506,0.645646,STALLED_MOTORS,1.002689,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.78,1,1392,ITERATING,True,1.002682,69.890723,675,0.64564,0.698375,0.653947,0.584599,0.645054,dist_bus,675,0.645054,0.645054,0.64564,STALLED_MOTORS,1.002682,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.785,1,1393,NEXT_STEP,True,1.002681,69.922452,675,0.645641,0.698372,0.65395,0.5846,0.645055,dist_bus,675,0.645055,0.645055,0.645641,STALLED_MOTORS,1.002681,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.815,1,1395,ITERATING,True,1.002673,70.113155,675,0.645635,0.698369,0.653941,0.584594,0.645049,dist_bus,675,0.645049,0.645049,0.645635,STALLED_MOTORS,1.002673,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.82,1,1396,NEXT_STEP,True,1.002672,70.145025,675,0.645635,0.698366,0.653944,0.584596,0.645049,dist_bus,675,0.645049,0.645049,0.645635,STALLED_MOTORS,1.002672,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.85,1,1398,ITERATING,True,1.002665,70.336556,675,0.64563,0.698363,0.653935,0.58459,0.645044,dist_bus,675,0.645044,0.645044,0.64563,STALLED_MOTORS,1.002665,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.855,1,1399,NEXT_STEP,True,1.002664,70.36856,675,0.64563,0.69836,0.653938,0.584592,0.645044,dist_bus,675,0.645044,0.645044,0.64563,STALLED_MOTORS,1.002664,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.885,1,1401,ITERATING,True,1.002657,70.560878,675,0.645624,0.698358,0.653929,0.584586,0.645038,dist_bus,675,0.645038,0.645038,0.645624,STALLED_MOTORS,1.002657,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.89,1,1402,NEXT_STEP,True,1.002656,70.59301,675,0.645625,0.698355,0.653932,0.584588,0.645039,dist_bus,675,0.645039,0.645039,0.645625,STALLED_MOTORS,1.002656,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.92,1,1404,ITERATING,True,1.002649,70.786079,675,0.645619,0.698352,0.653924,0.584582,0.645033,dist_bus,675,0.645033,0.645033,0.645619,STALLED_MOTORS,1.002649,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.925,1,1405,NEXT_STEP,True,1.002648,70.818333,675,0.64562,0.698349,0.653927,0.584583,0.645034,dist_bus,675,0.645034,0.645034,0.64562,STALLED_MOTORS,1.002648,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.955,1,1407,ITERATING,True,1.002641,71.012116,675,0.645614,0.698347,0.653918,0.584578,0.645028,dist_bus,675,0.645028,0.645028,0.645614,STALLED_MOTORS,1.002641,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.96,1,1408,NEXT_STEP,True,1.00264,71.044486,675,0.645615,0.698344,0.653921,0.584579,0.645029,dist_bus,675,0.645029,0.645029,0.645615,STALLED_MOTORS,1.00264,0.26,4.01,True,1.0,1.05,0.0,,,,0,6,6,0,False,1.05625,1.0375,1.05625
12.99,1,1410,ITERATING,True,1.002633,71.238948,675,0.652041,0.696325,0.684675,0.575123,0.65171,dist_bus,675,0.65171,0.65171,0.652041,STALLED_MOTORS,1.002633,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
12.995,1,1411,NEXT_STEP,True,1.003338,71.29052,675,0.652492,0.696801,0.685181,0.575492,0.65216,dist_bus,675,0.65216,0.65216,0.652492,STALLED_MOTORS,1.003338,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.025,1,1413,ITERATING,True,1.003525,71.493049,675,0.652612,0.69693,0.685316,0.575589,0.652281,dist_bus,675,0.652281,0.652281,0.652612,STALLED_MOTORS,1.003525,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.03,1,1414,NEXT_STEP,True,1.003544,71.526592,675,0.652625,0.696943,0.685331,0.575601,0.652294,dist_bus,675,0.652294,0.652294,0.652625,STALLED_MOTORS,1.003544,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.06,1,1416,ITERATING,True,1.003664,71.729057,675,0.652701,0.697025,0.685416,0.575662,0.65237,dist_bus,675,0.65237,0.65237,0.652701,STALLED_MOTORS,1.003664,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.065,1,1417,NEXT_STEP,True,1.003673,71.762607,675,0.652707,0.69703,0.685424,0.575668,0.652376,dist_bus,675,0.652376,0.652376,0.652707,STALLED_MOTORS,1.003673,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.095,1,1419,ITERATING,True,1.003732,71.964902,675,0.652744,0.697071,0.685465,0.575697,0.652413,dist_bus,675,0.652413,0.652413,0.652744,STALLED_MOTORS,1.003732,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.1,1,1420,NEXT_STEP,True,1.003736,71.998556,675,0.652748,0.697073,0.685469,0.575701,0.652417,dist_bus,675,0.652417,0.652417,0.652748,STALLED_MOTORS,1.003736,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.13,1,1422,ITERATING,True,1.003755,72.201193,675,0.652759,0.697086,0.685482,0.575709,0.652428,dist_bus,675,0.652428,0.652428,0.652759,STALLED_MOTORS,1.003755,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.135,1,1423,NEXT_STEP,True,1.003755,72.234992,675,0.65276,0.697086,0.685483,0.575711,0.652429,dist_bus,675,0.652429,0.652429,0.65276,STALLED_MOTORS,1.003755,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.165,1,1425,ITERATING,True,1.003749,72.438313,675,0.652755,0.697082,0.685477,0.575706,0.652424,dist_bus,675,0.652424,0.652424,0.652755,STALLED_MOTORS,1.003749,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.17,1,1426,NEXT_STEP,True,1.003746,72.472282,675,0.652754,0.69708,0.685476,0.575706,0.652423,dist_bus,675,0.652423,0.652423,0.652754,STALLED_MOTORS,1.003746,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.2,1,1428,ITERATING,True,1.003725,72.676517,675,0.65274,0.697066,0.68546,0.575694,0.652409,dist_bus,675,0.652409,0.652409,0.65274,STALLED_MOTORS,1.003725,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.205,1,1429,NEXT_STEP,True,1.003721,72.710673,675,0.652738,0.697063,0.685458,0.575693,0.652407,dist_bus,675,0.652407,0.652407,0.652738,STALLED_MOTORS,1.003721,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.235,1,1431,ITERATING,True,1.00369,72.915974,675,0.652718,0.697042,0.685435,0.575675,0.652386,dist_bus,675,0.652386,0.652386,0.652718,STALLED_MOTORS,1.00369,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.24,1,1432,NEXT_STEP,True,1.003685,72.950332,675,0.652715,0.697038,0.685432,0.575674,0.652384,dist_bus,675,0.652384,0.652384,0.652715,STALLED_MOTORS,1.003685,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.27,1,1434,ITERATING,True,1.003649,73.156801,675,0.652691,0.697014,0.685406,0.575654,0.65236,dist_bus,675,0.65236,0.65236,0.652691,STALLED_MOTORS,1.003649,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.275,1,1435,NEXT_STEP,True,1.003644,73.191366,675,0.652689,0.697011,0.685403,0.575653,0.652358,dist_bus,675,0.652358,0.652358,0.652689,STALLED_MOTORS,1.003644,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.305,1,1437,ITERATING,True,1.003605,73.399062,675,0.652663,0.696985,0.685374,0.575631,0.652332,dist_bus,675,0.652332,0.652332,0.652663,STALLED_MOTORS,1.003605,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.31,1,1438,NEXT_STEP,True,1.0036,73.433839,675,0.652661,0.696981,0.685371,0.57563,0.65233,dist_bus,675,0.65233,0.65233,0.652661,STALLED_MOTORS,1.0036,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.34,1,1440,ITERATING,True,1.003559,73.642793,675,0.652634,0.696953,0.685341,0.575607,0.652302,dist_bus,675,0.652302,0.652302,0.652634,STALLED_MOTORS,1.003559,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.345,1,1441,NEXT_STEP,True,1.003554,73.677784,675,0.652631,0.69695,0.685338,0.575606,0.6523,dist_bus,675,0.6523,0.6523,0.652631,STALLED_MOTORS,1.003554,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.375,1,1443,ITERATING,True,1.003513,73.888005,675,0.652604,0.696922,0.685308,0.575583,0.652273,dist_bus,675,0.652273,0.652273,0.652604,STALLED_MOTORS,1.003513,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.38,1,1444,NEXT_STEP,True,1.003508,73.923207,675,0.652602,0.696918,0.685305,0.575582,0.652271,dist_bus,675,0.652271,0.652271,0.652602,STALLED_MOTORS,1.003508,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.41,1,1446,ITERATING,True,1.003468,74.134686,675,0.652575,0.696892,0.685275,0.575559,0.652244,dist_bus,675,0.652244,0.652244,0.652575,STALLED_MOTORS,1.003468,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.415,1,1447,NEXT_STEP,True,1.003463,74.170095,675,0.652573,0.696888,0.685273,0.575558,0.652242,dist_bus,675,0.652242,0.652242,0.652573,STALLED_MOTORS,1.003463,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.445,1,1449,ITERATING,True,1.003423,74.382811,675,0.652547,0.696861,0.685243,0.575536,0.652215,dist_bus,675,0.652215,0.652215,0.652547,STALLED_MOTORS,1.003423,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.45,1,1450,NEXT_STEP,True,1.003418,74.418423,675,0.652544,0.696857,0.685241,0.575535,0.652213,dist_bus,675,0.652213,0.652213,0.652544,STALLED_MOTORS,1.003418,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.48,1,1452,ITERATING,True,1.00338,74.632347,675,0.652519,0.696832,0.685212,0.575513,0.652188,dist_bus,675,0.652188,0.652188,0.652519,STALLED_MOTORS,1.00338,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.485,1,1453,NEXT_STEP,True,1.003375,74.668155,675,0.652517,0.696828,0.68521,0.575512,0.652185,dist_bus,675,0.652185,0.652185,0.652517,STALLED_MOTORS,1.003375,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.515,1,1455,ITERATING,True,1.003338,74.883248,675,0.652492,0.696803,0.685182,0.575491,0.652161,dist_bus,675,0.652161,0.652161,0.652492,STALLED_MOTORS,1.003338,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.52,1,1456,NEXT_STEP,True,1.003334,74.919246,675,0.65249,0.6968,0.68518,0.575491,0.652159,dist_bus,675,0.652159,0.652159,0.65249,STALLED_MOTORS,1.003334,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.55,1,1458,ITERATING,True,1.003298,75.135466,675,0.652467,0.696776,0.685153,0.57547,0.652135,dist_bus,675,0.652135,0.652135,0.652467,STALLED_MOTORS,1.003298,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.555,1,1459,NEXT_STEP,True,1.003294,75.171648,675,0.652465,0.696773,0.685151,0.57547,0.652134,dist_bus,675,0.652134,0.652134,0.652465,STALLED_MOTORS,1.003294,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.585,1,1461,ITERATING,True,1.003261,75.388952,675,0.652443,0.696751,0.685127,0.575451,0.652112,dist_bus,675,0.652112,0.652112,0.652443,STALLED_MOTORS,1.003261,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.59,1,1462,NEXT_STEP,True,1.003257,75.425306,675,0.652441,0.696748,0.685125,0.575451,0.65211,dist_bus,675,0.65211,0.65211,0.652441,STALLED_MOTORS,1.003257,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.62,1,1464,ITERATING,True,1.003225,75.643649,675,0.65242,0.696727,0.685101,0.575432,0.652089,dist_bus,675,0.652089,0.652089,0.65242,STALLED_MOTORS,1.003225,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.625,1,1465,NEXT_STEP,True,1.003222,75.680171,675,0.652419,0.696724,0.6851,0.575432,0.652088,dist_bus,675,0.652088,0.652088,0.652419,STALLED_MOTORS,1.003222,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.655,1,1467,ITERATING,True,1.003193,75.899504,675,0.652399,0.696705,0.685078,0.575415,0.652068,dist_bus,675,0.652068,0.652068,0.652399,STALLED_MOTORS,1.003193,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.66,1,1468,NEXT_STEP,True,1.00319,75.936183,675,0.652398,0.696703,0.685077,0.575416,0.652067,dist_bus,675,0.652067,0.652067,0.652398,STALLED_MOTORS,1.00319,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.69,1,1470,ITERATING,True,1.003163,76.15646,675,0.65238,0.696685,0.685056,0.5754,0.652049,dist_bus,675,0.652049,0.652049,0.65238,STALLED_MOTORS,1.003163,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.695,1,1471,NEXT_STEP,True,1.003161,76.193289,675,0.65238,0.696683,0.685056,0.5754,0.652048,dist_bus,675,0.652048,0.652048,0.65238,STALLED_MOTORS,1.003161,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.725,1,1473,ITERATING,True,1.003137,76.414463,675,0.652364,0.696667,0.685037,0.575386,0.652032,dist_bus,675,0.652032,0.652032,0.652364,STALLED_MOTORS,1.003137,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.73,1,1474,NEXT_STEP,True,1.003134,76.451434,675,0.652362,0.696665,0.685036,0.575386,0.652031,dist_bus,675,0.652031,0.652031,0.652362,STALLED_MOTORS,1.003134,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.76,1,1476,ITERATING,True,1.003113,76.673461,675,0.652348,0.696651,0.68502,0.575374,0.652017,dist_bus,675,0.652017,0.652017,0.652348,STALLED_MOTORS,1.003113,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.765,1,1477,NEXT_STEP,True,1.003111,76.710566,675,0.652348,0.696649,0.68502,0.575374,0.652016,dist_bus,675,0.652016,0.652016,0.652348,STALLED_MOTORS,1.003111,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.795,1,1479,ITERATING,True,1.003093,76.933398,675,0.652335,0.696637,0.685006,0.575363,0.652004,dist_bus,675,0.652004,0.652004,0.652335,STALLED_MOTORS,1.003093,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.8,1,1480,NEXT_STEP,True,1.003091,76.970629,675,0.652335,0.696636,0.685005,0.575364,0.652004,dist_bus,675,0.652004,0.652004,0.652335,STALLED_MOTORS,1.003091,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.83,1,1482,ITERATING,True,1.003075,77.194223,675,0.652324,0.696625,0.684993,0.575354,0.651993,dist_bus,675,0.651993,0.651993,0.652324,STALLED_MOTORS,1.003075,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.835,1,1483,NEXT_STEP,True,1.003074,77.231575,675,0.652324,0.696624,0.684993,0.575355,0.651993,dist_bus,675,0.651993,0.651993,0.652324,STALLED_MOTORS,1.003074,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.865,1,1485,ITERATING,True,1.00306,77.455886,675,0.652314,0.696615,0.684982,0.575346,0.651983,dist_bus,675,0.651983,0.651983,0.652314,STALLED_MOTORS,1.00306,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.87,1,1486,NEXT_STEP,True,1.003059,77.49335,675,0.652314,0.696614,0.684982,0.575347,0.651983,dist_bus,675,0.651983,0.651983,0.652314,STALLED_MOTORS,1.003059,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.9,1,1488,ITERATING,True,1.003048,77.718338,675,0.652307,0.696607,0.684973,0.57534,0.651975,dist_bus,675,0.651975,0.651975,0.652307,STALLED_MOTORS,1.003048,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.905,1,1489,NEXT_STEP,True,1.003047,77.755908,675,0.652307,0.696606,0.684974,0.575341,0.651975,dist_bus,675,0.651975,0.651975,0.652307,STALLED_MOTORS,1.003047,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.935,1,1491,ITERATING,True,1.003038,77.981529,675,0.6523,0.6966,0.684966,0.575334,0.651969,dist_bus,675,0.651969,0.651969,0.6523,STALLED_MOTORS,1.003038,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.94,1,1492,NEXT_STEP,True,1.003037,78.019199,675,0.6523,0.696599,0.684967,0.575336,0.651969,dist_bus,675,0.651969,0.651969,0.6523,STALLED_MOTORS,1.003037,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.97,1,1494,ITERATING,True,1.00303,78.245414,675,0.652295,0.696595,0.68496,0.57533,0.651964,dist_bus,675,0.651964,0.651964,0.652295,STALLED_MOTORS,1.00303,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
13.975,1,1495,NEXT_STEP,True,1.003029,78.283177,675,0.652295,0.696594,0.684961,0.575331,0.651964,dist_bus,675,0.651964,0.651964,0.652295,STALLED_MOTORS,1.003029,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.005,1,1497,ITERATING,True,1.003023,78.509947,675,0.652291,0.69659,0.684955,0.575326,0.651959,dist_bus,675,0.651959,0.651959,0.652291,STALLED_MOTORS,1.003023,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.01,1,1498,NEXT_STEP,True,1.003022,78.547797,675,0.652291,0.696589,0.684956,0.575328,0.651959,dist_bus,675,0.651959,0.651959,0.652291,STALLED_MOTORS,1.003022,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.04,1,1500,ITERATING,True,1.003018,78.775083,675,0.652287,0.696587,0.684952,0.575324,0.651956,dist_bus,675,0.651956,0.651956,0.652287,STALLED_MOTORS,1.003018,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.045,1,1501,NEXT_STEP,True,1.003017,78.813013,675,0.652288,0.696585,0.684952,0.575325,0.651956,dist_bus,675,0.651956,0.651956,0.652288,STALLED_MOTORS,1.003017,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.075,1,1503,ITERATING,True,1.003013,79.040778,675,0.652284,0.696583,0.684948,0.575321,0.651953,dist_bus,675,0.651953,0.651953,0.652284,STALLED_MOTORS,1.003013,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.08,1,1504,NEXT_STEP,True,1.003013,79.078784,675,0.652285,0.696583,0.684949,0.575323,0.651954,dist_bus,675,0.651954,0.651954,0.652285,STALLED_MOTORS,1.003013,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.11,1,1506,ITERATING,True,1.003009,79.306989,675,0.652282,0.69658,0.684945,0.575319,0.65195,dist_bus,675,0.65195,0.65195,0.652282,STALLED_MOTORS,1.003009,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.115,1,1507,NEXT_STEP,True,1.003009,79.345066,675,0.652282,0.69658,0.684946,0.575321,0.651951,dist_bus,675,0.651951,0.651951,0.652282,STALLED_MOTORS,1.003009,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.145,1,1509,ITERATING,True,1.003006,79.573677,675,0.65228,0.696578,0.684943,0.575318,0.651948,dist_bus,675,0.651948,0.651948,0.65228,STALLED_MOTORS,1.003006,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.15,1,1510,NEXT_STEP,True,1.003006,79.611817,675,0.652281,0.696578,0.684944,0.575319,0.651949,dist_bus,675,0.651949,0.651949,0.652281,STALLED_MOTORS,1.003006,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.18,1,1512,ITERATING,True,1.003003,79.840799,675,0.652278,0.696576,0.684941,0.575316,0.651946,dist_bus,675,0.651946,0.651946,0.652278,STALLED_MOTORS,1.003003,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.185,1,1513,NEXT_STEP,True,1.003003,79.878999,675,0.652279,0.696576,0.684942,0.575318,0.651947,dist_bus,675,0.651947,0.651947,0.652279,STALLED_MOTORS,1.003003,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.215,1,1515,ITERATING,True,1.003,80.108319,675,0.652276,0.696574,0.684939,0.575314,0.651945,dist_bus,675,0.651945,0.651945,0.652276,STALLED_MOTORS,1.003,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.22,1,1516,NEXT_STEP,True,1.003,80.146573,675,0.652277,0.696574,0.68494,0.575316,0.651945,dist_bus,675,0.651945,0.651945,0.652277,STALLED_MOTORS,1.003,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.25,1,1518,ITERATING,True,1.002998,80.376198,675,0.652275,0.696573,0.684937,0.575313,0.651943,dist_bus,675,0.651943,0.651943,0.652275,STALLED_MOTORS,1.002998,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.255,1,1519,NEXT_STEP,True,1.002997,80.414499,675,0.652275,0.696572,0.684938,0.575315,0.651943,dist_bus,675,0.651943,0.651943,0.652275,STALLED_MOTORS,1.002997,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.285,1,1521,ITERATING,True,1.002995,80.6444,675,0.652273,0.696571,0.684935,0.575312,0.651941,dist_bus,675,0.651941,0.651941,0.652273,STALLED_MOTORS,1.002995,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.29,1,1522,NEXT_STEP,True,1.002994,80.682744,675,0.652273,0.69657,0.684936,0.575313,0.651942,dist_bus,675,0.651942,0.651942,0.652273,STALLED_MOTORS,1.002994,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.32,1,1524,ITERATING,True,1.002992,80.91289,675,0.652271,0.696569,0.684933,0.57531,0.651939,dist_bus,675,0.651939,0.651939,0.652271,STALLED_MOTORS,1.002992,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.325,1,1525,NEXT_STEP,True,1.002992,80.951271,675,0.652272,0.696568,0.684934,0.575312,0.65194,dist_bus,675,0.65194,0.65194,0.652272,STALLED_MOTORS,1.002992,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.355,1,1527,ITERATING,True,1.002989,81.18163,675,0.652269,0.696567,0.684931,0.575309,0.651938,dist_bus,675,0.651938,0.651938,0.652269,STALLED_MOTORS,1.002989,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.36,1,1528,NEXT_STEP,True,1.002988,81.220047,675,0.652269,0.696566,0.684931,0.57531,0.651938,dist_bus,675,0.651938,0.651938,0.652269,STALLED_MOTORS,1.002988,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.39,1,1530,ITERATING,True,1.002986,81.450596,675,0.652267,0.696565,0.684929,0.575307,0.651936,dist_bus,675,0.651936,0.651936,0.652267,STALLED_MOTORS,1.002986,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.395,1,1531,NEXT_STEP,True,1.002985,81.48904,675,0.652267,0.696564,0.684929,0.575308,0.651936,dist_bus,675,0.651936,0.651936,0.652267,STALLED_MOTORS,1.002985,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.425,1,1533,ITERATING,True,1.002982,81.71975,675,0.652264,0.696562,0.684926,0.575305,0.651933,dist_bus,675,0.651933,0.651933,0.652264,STALLED_MOTORS,1.002982,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.43,1,1534,NEXT_STEP,True,1.002982,81.758221,675,0.652265,0.696562,0.684927,0.575307,0.651934,dist_bus,675,0.651934,0.651934,0.652265,STALLED_MOTORS,1.002982,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.46,1,1536,ITERATING,True,1.002979,81.989062,675,0.652262,0.69656,0.684924,0.575303,0.651931,dist_bus,675,0.651931,0.651931,0.652262,STALLED_MOTORS,1.002979,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.465,1,1537,NEXT_STEP,True,1.002979,82.027552,675,0.652263,0.69656,0.684925,0.575305,0.651932,dist_bus,675,0.651932,0.651932,0.652263,STALLED_MOTORS,1.002979,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.495,1,1539,ITERATING,True,1.002976,82.258499,675,0.652261,0.696558,0.684922,0.575302,0.651929,dist_bus,675,0.651929,0.651929,0.652261,STALLED_MOTORS,1.002976,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.5,1,1540,NEXT_STEP,True,1.002975,82.297005,675,0.652261,0.696557,0.684922,0.575303,0.651929,dist_bus,675,0.651929,0.651929,0.652261,STALLED_MOTORS,1.002975,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.53,1,1542,ITERATING,True,1.002973,82.528039,675,0.652259,0.696556,0.684919,0.5753,0.651927,dist_bus,675,0.651927,0.651927,0.652259,STALLED_MOTORS,1.002973,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.535,1,1543,NEXT_STEP,True,1.002972,82.566556,675,0.652259,0.696555,0.68492,0.575302,0.651927,dist_bus,675,0.651927,0.651927,0.652259,STALLED_MOTORS,1.002972,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.565,1,1545,ITERATING,True,1.00297,82.797652,675,0.652257,0.696554,0.684917,0.575299,0.651925,dist_bus,675,0.651925,0.651925,0.652257,STALLED_MOTORS,1.00297,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.57,1,1546,NEXT_STEP,True,1.002969,82.836177,675,0.652257,0.696553,0.684918,0.5753,0.651926,dist_bus,675,0.651926,0.651926,0.652257,STALLED_MOTORS,1.002969,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.6,1,1548,ITERATING,True,1.002967,83.067313,675,0.652255,0.696552,0.684915,0.575297,0.651923,dist_bus,675,0.651923,0.651923,0.652255,STALLED_MOTORS,1.002967,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.605,1,1549,NEXT_STEP,True,1.002966,83.105843,675,0.652255,0.696551,0.684916,0.575298,0.651924,dist_bus,675,0.651924,0.651924,0.652255,STALLED_MOTORS,1.002966,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.635,1,1551,ITERATING,True,1.002964,83.337,675,0.652253,0.69655,0.684913,0.575296,0.651922,dist_bus,675,0.651922,0.651922,0.652253,STALLED_MOTORS,1.002964,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.64,1,1552,NEXT_STEP,True,1.002964,83.375532,675,0.652254,0.696549,0.684914,0.575297,0.651922,dist_bus,675,0.651922,0.651922,0.652254,STALLED_MOTORS,1.002964,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.67,1,1554,ITERATING,True,1.002961,83.606688,675,0.652251,0.696548,0.684911,0.575294,0.65192,dist_bus,675,0.65192,0.65192,0.652251,STALLED_MOTORS,1.002961,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.675,1,1555,NEXT_STEP,True,1.002961,83.64522,675,0.652252,0.696547,0.684912,0.575296,0.65192,dist_bus,675,0.65192,0.65192,0.652252,STALLED_MOTORS,1.002961,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.705,1,1557,ITERATING,True,1.002959,83.876359,675,0.65225,0.696547,0.684909,0.575293,0.651918,dist_bus,675,0.651918,0.651918,0.65225,STALLED_MOTORS,1.002959,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.71,1,1558,NEXT_STEP,True,1.002959,83.914886,675,0.65225,0.696546,0.684911,0.575295,0.651919,dist_bus,675,0.651919,0.651919,0.65225,STALLED_MOTORS,1.002959,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.74,1,1560,ITERATING,True,1.002957,84.14599,675,0.652248,0.696545,0.684908,0.575292,0.651917,dist_bus,675,0.651917,0.651917,0.652248,STALLED_MOTORS,1.002957,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.745,1,1561,NEXT_STEP,True,1.002957,84.184509,675,0.652249,0.696545,0.684909,0.575294,0.651918,dist_bus,675,0.651918,0.651918,0.652249,STALLED_MOTORS,1.002957,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.775,1,1563,ITERATING,True,1.002956,84.415561,675,0.652248,0.696545,0.684907,0.575291,0.651916,dist_bus,675,0.651916,0.651916,0.652248,STALLED_MOTORS,1.002956,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
