t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
14.78,1,1564,NEXT_STEP,True,1.002955,84.454068,675,0.652248,0.696543,0.684908,0.575293,0.651917,dist_bus,675,0.651917,0.651917,0.652248,STALLED_MOTORS,1.002955,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.81,1,1566,ITERATING,True,1.002954,84.685054,675,0.652246,0.696543,0.684906,0.57529,0.651915,dist_bus,675,0.651915,0.651915,0.652246,STALLED_MOTORS,1.002954,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.815,1,1567,NEXT_STEP,True,1.002954,84.723549,675,0.652247,0.696543,0.684907,0.575292,0.651916,dist_bus,675,0.651916,0.651916,0.652247,STALLED_MOTORS,1.002954,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.845,1,1569,ITERATING,True,1.002953,84.95445,675,0.652246,0.696542,0.684905,0.57529,0.651914,dist_bus,675,0.651914,0.651914,0.652246,STALLED_MOTORS,1.002953,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.85,1,1570,NEXT_STEP,True,1.002953,84.992929,675,0.652247,0.696542,0.684906,0.575292,0.651915,dist_bus,675,0.651915,0.651915,0.652247,STALLED_MOTORS,1.002953,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.88,1,1572,ITERATING,True,1.002952,85.223731,675,0.652245,0.696542,0.684904,0.575289,0.651914,dist_bus,675,0.651914,0.651914,0.652245,STALLED_MOTORS,1.002952,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.885,1,1573,NEXT_STEP,True,1.002952,85.262193,675,0.652246,0.696541,0.684905,0.575291,0.651915,dist_bus,675,0.651915,0.651915,0.652246,STALLED_MOTORS,1.002952,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.915,1,1575,ITERATING,True,1.002951,85.492883,675,0.652245,0.696541,0.684904,0.575289,0.651913,dist_bus,675,0.651913,0.651913,0.652245,STALLED_MOTORS,1.002951,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.92,1,1576,NEXT_STEP,True,1.002951,85.531325,675,0.652245,0.696541,0.684905,0.575291,0.651914,dist_bus,675,0.651914,0.651914,0.652245,STALLED_MOTORS,1.002951,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.95,1,1578,ITERATING,True,1.00295,85.761888,675,0.652244,0.69654,0.684903,0.575288,0.651913,dist_bus,675,0.651913,0.651913,0.652244,STALLED_MOTORS,1.00295,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.955,1,1579,NEXT_STEP,True,1.00295,85.800309,675,0.652245,0.69654,0.684904,0.57529,0.651913,dist_bus,675,0.651913,0.651913,0.652245,STALLED_MOTORS,1.00295,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.985,1,1581,ITERATING,True,1.00295,86.030733,675,0.652244,0.69654,0.684903,0.575288,0.651913,dist_bus,675,0.651913,0.651913,0.652244,STALLED_MOTORS,1.00295,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
14.99,1,1582,NEXT_STEP,True,1.00295,86.069128,675,0.652245,0.69654,0.684904,0.57529,0.651913,dist_bus,675,0.651913,0.651913,0.652245,STALLED_MOTORS,1.00295,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.02,1,1584,ITERATING,True,1.002949,86.299401,675,0.652243,0.69654,0.684902,0.575288,0.651912,dist_bus,675,0.651912,0.651912,0.652243,STALLED_MOTORS,1.002949,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.025,1,1585,NEXT_STEP,True,1.002949,86.337771,675,0.652244,0.696539,0.684903,0.57529,0.651913,dist_bus,675,0.651913,0.651913,0.652244,STALLED_MOTORS,1.002949,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.055,1,1587,ITERATING,True,1.002949,86.567881,675,0.652243,0.69654,0.684902,0.575288,0.651912,dist_bus,675,0.651912,0.651912,0.652243,STALLED_MOTORS,1.002949,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.06,1,1588,NEXT_STEP,True,1.002949,86.606221,675,0.652244,0.696539,0.684903,0.57529,0.651913,dist_bus,675,0.651913,0.651913,0.652244,STALLED_MOTORS,1.002949,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.09,1,1590,ITERATING,True,1.002948,86.836158,675,0.652243,0.696539,0.684901,0.575287,0.651911,dist_bus,675,0.651911,0.651911,0.652243,STALLED_MOTORS,1.002948,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.095,1,1591,NEXT_STEP,True,1.002948,86.87447,675,0.652243,0.696539,0.684903,0.575289,0.651912,dist_bus,675,0.651912,0.651912,0.652243,STALLED_MOTORS,1.002948,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.125,1,1593,ITERATING,True,1.002948,87.104223,675,0.652243,0.696539,0.684901,0.575287,0.651911,dist_bus,675,0.651911,0.651911,0.652243,STALLED_MOTORS,1.002948,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.13,1,1594,NEXT_STEP,True,1.002948,87.142502,675,0.652243,0.696539,0.684903,0.575289,0.651912,dist_bus,675,0.651912,0.651912,0.652243,STALLED_MOTORS,1.002948,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.16,1,1596,ITERATING,True,1.002948,87.372061,675,0.652243,0.696539,0.684901,0.575287,0.651911,dist_bus,675,0.651911,0.651911,0.652243,STALLED_MOTORS,1.002948,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.165,1,1597,NEXT_STEP,True,1.002947,87.410306,675,0.652243,0.696538,0.684902,0.575289,0.651911,dist_bus,675,0.651911,0.651911,0.652243,STALLED_MOTORS,1.002947,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.195,1,1599,ITERATING,True,1.002947,87.639664,675,0.652242,0.696538,0.684901,0.575287,0.651911,dist_bus,675,0.651911,0.651911,0.652242,STALLED_MOTORS,1.002947,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.2,1,1600,NEXT_STEP,True,1.002947,87.677876,675,0.652243,0.696538,0.684902,0.575289,0.651911,dist_bus,675,0.651911,0.651911,0.652243,STALLED_MOTORS,1.002947,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.23,1,1602,ITERATING,True,1.002947,87.907019,675,0.652242,0.696538,0.684901,0.575287,0.651911,dist_bus,675,0.651911,0.651911,0.652242,STALLED_MOTORS,1.002947,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.235,1,1603,NEXT_STEP,True,1.002947,87.945194,675,0.652243,0.696538,0.684902,0.575289,0.651911,dist_bus,675,0.651911,0.651911,0.652243,STALLED_MOTORS,1.002947,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.265,1,1605,ITERATING,True,1.002946,88.174109,675,0.652241,0.696538,0.6849,0.575286,0.65191,dist_bus,675,0.65191,0.65191,0.652241,STALLED_MOTORS,1.002946,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.27,1,1606,NEXT_STEP,True,1.002946,88.212246,675,0.652242,0.696537,0.684901,0.575288,0.651911,dist_bus,675,0.651911,0.651911,0.652242,STALLED_MOTORS,1.002946,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.3,1,1608,ITERATING,True,1.002946,88.440923,675,0.652241,0.696538,0.6849,0.575286,0.65191,dist_bus,675,0.65191,0.65191,0.652241,STALLED_MOTORS,1.002946,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.305,1,1609,NEXT_STEP,True,1.002945,88.479019,675,0.652242,0.696537,0.6849,0.575287,0.65191,dist_bus,675,0.65191,0.65191,0.652242,STALLED_MOTORS,1.002945,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.335,1,1611,ITERATING,True,1.002945,88.707454,675,0.652241,0.696537,0.684899,0.575286,0.651909,dist_bus,675,0.651909,0.651909,0.652241,STALLED_MOTORS,1.002945,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.34,1,1612,NEXT_STEP,True,1.002945,88.745508,675,0.652242,0.696537,0.6849,0.575287,0.65191,dist_bus,675,0.65191,0.65191,0.652242,STALLED_MOTORS,1.002945,0.22,3.345,True,1.0,1.05,0.0,,,,0,5,7,0,False,1.05625,1.0375,1.05625
15.37,1,1614,ITERATING,True,1.002944,88.97369,675,0.663363,0.685978,0.676933,0.627178,0.662788,dist_bus,675,0.662788,0.662788,0.663363,STALLED_MOTORS,1.002944,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.375,1,1615,NEXT_STEP,True,1.003841,89.018946,675,0.663941,0.686589,0.677562,0.627672,0.663367,dist_bus,675,0.663367,0.663367,0.663941,STALLED_MOTORS,1.003841,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.405,1,1617,ITERATING,True,1.004095,89.250039,675,0.664107,0.686764,0.677743,0.627814,0.663533,dist_bus,675,0.663533,0.663533,0.664107,STALLED_MOTORS,1.004095,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.41,1,1618,NEXT_STEP,True,1.004119,89.288296,675,0.664123,0.68678,0.677761,0.627829,0.663549,dist_bus,675,0.663549,0.663549,0.664123,STALLED_MOTORS,1.004119,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.44,1,1620,ITERATING,True,1.004278,89.519253,675,0.664225,0.686889,0.677871,0.627915,0.663651,dist_bus,675,0.663651,0.663651,0.664225,STALLED_MOTORS,1.004278,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.445,1,1621,NEXT_STEP,True,1.00429,89.557407,675,0.664234,0.686897,0.677881,0.627923,0.663659,dist_bus,675,0.663659,0.663659,0.664234,STALLED_MOTORS,1.00429,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.475,1,1623,ITERATING,True,1.004369,89.787,675,0.664284,0.686951,0.677935,0.627965,0.66371,dist_bus,675,0.66371,0.66371,0.664284,STALLED_MOTORS,1.004369,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.48,1,1624,NEXT_STEP,True,1.004374,89.825055,675,0.664288,0.686954,0.67794,0.62797,0.663714,dist_bus,675,0.663714,0.663714,0.664288,STALLED_MOTORS,1.004374,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.51,1,1626,ITERATING,True,1.004402,90.053514,675,0.664305,0.686974,0.677958,0.627983,0.663731,dist_bus,675,0.663731,0.663731,0.664305,STALLED_MOTORS,1.004402,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.515,1,1627,NEXT_STEP,True,1.004403,90.091475,675,0.664307,0.686974,0.677961,0.627986,0.663733,dist_bus,675,0.663733,0.663733,0.664307,STALLED_MOTORS,1.004403,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.545,1,1629,ITERATING,True,1.004399,90.319066,675,0.664303,0.686972,0.677956,0.627982,0.663729,dist_bus,675,0.663729,0.663729,0.664303,STALLED_MOTORS,1.004399,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.55,1,1630,NEXT_STEP,True,1.004397,90.356948,675,0.664303,0.68697,0.677956,0.627982,0.663729,dist_bus,675,0.663729,0.663729,0.664303,STALLED_MOTORS,1.004397,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.58,1,1632,ITERATING,True,1.004373,90.583906,675,0.664287,0.686954,0.677938,0.627967,0.663712,dist_bus,675,0.663712,0.663712,0.664287,STALLED_MOTORS,1.004373,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.585,1,1633,NEXT_STEP,True,1.004368,90.621728,675,0.664284,0.68695,0.677936,0.627966,0.66371,dist_bus,675,0.66371,0.66371,0.664284,STALLED_MOTORS,1.004368,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.615,1,1635,ITERATING,True,1.004331,90.848245,675,0.664259,0.686925,0.677909,0.627944,0.663685,dist_bus,675,0.663685,0.663685,0.664259,STALLED_MOTORS,1.004331,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.62,1,1636,NEXT_STEP,True,1.004326,90.886024,675,0.664257,0.686921,0.677906,0.627943,0.663683,dist_bus,675,0.663683,0.663683,0.664257,STALLED_MOTORS,1.004326,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.65,1,1638,ITERATING,True,1.004281,91.112242,675,0.664227,0.686891,0.677873,0.627917,0.663653,dist_bus,675,0.663653,0.663653,0.664227,STALLED_MOTORS,1.004281,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.655,1,1639,NEXT_STEP,True,1.004275,91.149993,675,0.664224,0.686886,0.677871,0.627915,0.66365,dist_bus,675,0.66365,0.66365,0.664224,STALLED_MOTORS,1.004275,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.685,1,1641,ITERATING,True,1.004225,91.376018,675,0.664191,0.686853,0.677834,0.627886,0.663617,dist_bus,675,0.663617,0.663617,0.664191,STALLED_MOTORS,1.004225,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.69,1,1642,NEXT_STEP,True,1.004218,91.41375,675,0.664187,0.686847,0.677831,0.627883,0.663613,dist_bus,675,0.663613,0.663613,0.664187,STALLED_MOTORS,1.004218,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.72,1,1644,ITERATING,True,1.004166,91.639663,675,0.664153,0.686813,0.677793,0.627853,0.663579,dist_bus,675,0.663579,0.663579,0.664153,STALLED_MOTORS,1.004166,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.725,1,1645,NEXT_STEP,True,1.004159,91.677385,675,0.664149,0.686807,0.677789,0.627851,0.663575,dist_bus,675,0.663575,0.663575,0.664149,STALLED_MOTORS,1.004159,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.755,1,1647,ITERATING,True,1.004105,91.903241,675,0.664113,0.686771,0.67775,0.627819,0.663539,dist_bus,675,0.663539,0.663539,0.664113,STALLED_MOTORS,1.004105,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.76,1,1648,NEXT_STEP,True,1.004098,91.94096,675,0.66411,0.686765,0.677746,0.627817,0.663535,dist_bus,675,0.663535,0.663535,0.66411,STALLED_MOTORS,1.004098,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.79,1,1650,ITERATING,True,1.004043,92.166798,675,0.664073,0.686729,0.677706,0.627785,0.663499,dist_bus,675,0.663499,0.663499,0.664073,STALLED_MOTORS,1.004043,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.795,1,1651,NEXT_STEP,True,1.004036,92.204518,675,0.664069,0.686723,0.677703,0.627783,0.663495,dist_bus,675,0.663495,0.663495,0.664069,STALLED_MOTORS,1.004036,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.825,1,1653,ITERATING,True,1.003981,92.430362,675,0.664033,0.686686,0.677662,0.627751,0.663459,dist_bus,675,0.663459,0.663459,0.664033,STALLED_MOTORS,1.003981,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.83,1,1654,NEXT_STEP,True,1.003975,92.468085,675,0.66403,0.686681,0.67766,0.627749,0.663456,dist_bus,675,0.663456,0.663456,0.66403,STALLED_MOTORS,1.003975,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.86,1,1656,ITERATING,True,1.003921,92.693949,675,0.663994,0.686645,0.67762,0.627718,0.66342,dist_bus,675,0.66342,0.66342,0.663994,STALLED_MOTORS,1.003921,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.865,1,1657,NEXT_STEP,True,1.003914,92.731674,675,0.663991,0.68664,0.677617,0.627715,0.663416,dist_bus,675,0.663416,0.663416,0.663991,STALLED_MOTORS,1.003914,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.895,1,1659,ITERATING,True,1.003862,92.957567,675,0.663956,0.686605,0.677579,0.627685,0.663382,dist_bus,675,0.663382,0.663382,0.663956,STALLED_MOTORS,1.003862,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.9,1,1660,NEXT_STEP,True,1.003856,92.995294,675,0.663953,0.6866,0.677576,0.627683,0.663379,dist_bus,675,0.663379,0.663379,0.663953,STALLED_MOTORS,1.003856,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.93,1,1662,ITERATING,True,1.003805,93.221212,675,0.663919,0.686566,0.677539,0.627653,0.663345,dist_bus,675,0.663345,0.663345,0.663919,STALLED_MOTORS,1.003805,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.935,1,1663,NEXT_STEP,True,1.003799,93.258941,675,0.663916,0.686561,0.677536,0.627652,0.663342,dist_bus,675,0.663342,0.663342,0.663916,STALLED_MOTORS,1.003799,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.965,1,1665,ITERATING,True,1.003752,93.484884,675,0.663885,0.68653,0.677501,0.627624,0.663311,dist_bus,675,0.663311,0.663311,0.663885,STALLED_MOTORS,1.003752,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
15.97,1,1666,NEXT_STEP,True,1.003746,93.522611,675,0.663882,0.686525,0.677499,0.627623,0.663308,dist_bus,675,0.663308,0.663308,0.663882,STALLED_MOTORS,1.003746,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
16.0,1,1668,ITERATING,True,1.003702,93.748572,675,0.663853,0.686496,0.677466,0.627596,0.663278,dist_bus,675,0.663278,0.663278,0.663853,STALLED_MOTORS,1.003702,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
16.005,1,1669,NEXT_STEP,True,1.003696,93.786298,675,0.66385,0.686491,0.677463,0.627595,0.663275,dist_bus,675,0.663275,0.663275,0.66385,STALLED_MOTORS,1.003696,0.18,2.68,True,1.0,1.05,0.0,,,,0,4,8,0,False,1.05625,1.0375,1.05625
16.035,1,1671,ITERATING,True,1.003656,94.01228,675,0.676501,0.686172,0.732385,0.610945,0.676384,dist_bus,675,0.676384,0.676384,0.676501,STALLED_MOTORS,1.003656,0.1,1.35,True,1.0,1.05,0.0,,,,0,2,10,0,False,1.05625,1.0375,1.05625
16.04,1,1672,NEXT_STEP,True,1.00504,94.073602,675,0.698676,0.663005,0.837665,0.595358,0.698493,dist_bus,675,0.698493,0.698493,0.698676,LOAD_RESTORATION,1.00504,0.02,0.02,True,1.0,1.05,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625
16.07,1,1674,ITERATING,True,1.006746,94.32014,675,0.699813,0.664083,0.839039,0.596316,0.699629,dist_bus,675,0.699629,0.699629,0.699813,LOAD_RESTORATION,1.006746,0.02,0.02,True,1.0,1.05,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625
16.075,1,1675,NEXT_STEP,True,1.006773,94.357684,675,0.699832,0.664102,0.839062,0.596334,0.699649,dist_bus,675,0.699649,0.699649,0.699832,LOAD_RESTORATION,1.006773,0.02,0.02,True,1.0,1.05,0.0,,,,0,0,12,0,False,1.05625,1.0375,1.05625
16.105,1,1677,ITERATING,True,1.007187,94.595984,675,0.704097,0.668124,0.844261,0.599905,0.703912,dist_bus,675,0.703912,0.703912,0.704097,LOAD_RESTORATION,1.007187,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.11,1,1678,NEXT_STEP,True,1.006971,94.625591,675,0.703951,0.667985,0.844085,0.599782,0.703766,dist_bus,675,0.703766,0.703766,0.703951,LOAD_RESTORATION,1.006971,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.14,1,1680,ITERATING,True,1.007099,94.857459,675,0.704038,0.668069,0.84419,0.599856,0.703854,dist_bus,675,0.703854,0.703854,0.704038,LOAD_RESTORATION,1.007099,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.145,1,1681,NEXT_STEP,True,1.007104,94.895743,675,0.70404,0.66807,0.844193,0.599857,0.703855,dist_bus,675,0.703855,0.703855,0.70404,LOAD_RESTORATION,1.007104,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.175,1,1683,ITERATING,True,1.00712,95.125964,675,0.704053,0.668082,0.844208,0.599868,0.703868,dist_bus,675,0.703868,0.703868,0.704053,LOAD_RESTORATION,1.00712,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.18,1,1684,NEXT_STEP,True,1.007116,95.164222,675,0.704048,0.668077,0.844203,0.599864,0.703863,dist_bus,675,0.703863,0.703863,0.704048,LOAD_RESTORATION,1.007116,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.21,1,1686,ITERATING,True,1.007067,95.393507,675,0.704017,0.668049,0.844165,0.599838,0.703833,dist_bus,675,0.703833,0.703833,0.704017,LOAD_RESTORATION,1.007067,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.215,1,1687,NEXT_STEP,True,1.007057,95.431741,675,0.704008,0.66804,0.844155,0.59983,0.703824,dist_bus,675,0.703824,0.703824,0.704008,LOAD_RESTORATION,1.007057,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.245,1,1689,ITERATING,True,1.006969,95.660527,675,0.703952,0.667986,0.844085,0.599783,0.703767,dist_bus,675,0.703767,0.703767,0.703952,LOAD_RESTORATION,1.006969,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.25,1,1690,NEXT_STEP,True,1.006956,95.698767,675,0.703941,0.667976,0.844073,0.599773,0.703756,dist_bus,675,0.703756,0.703756,0.703941,LOAD_RESTORATION,1.006956,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.28,1,1692,ITERATING,True,1.006845,95.927437,675,0.703868,0.667908,0.843985,0.599713,0.703684,dist_bus,675,0.703684,0.703684,0.703868,LOAD_RESTORATION,1.006845,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.285,1,1693,NEXT_STEP,True,1.00683,95.96572,675,0.703856,0.667895,0.843971,0.599702,0.703672,dist_bus,675,0.703672,0.703672,0.703856,LOAD_RESTORATION,1.00683,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.315,1,1695,ITERATING,True,1.006706,96.194582,675,0.703775,0.667819,0.843872,0.599634,0.703591,dist_bus,675,0.703591,0.703591,0.703775,LOAD_RESTORATION,1.006706,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.32,1,1696,NEXT_STEP,True,1.006689,96.232937,675,0.703761,0.667806,0.843856,0.599622,0.703577,dist_bus,675,0.703577,0.703577,0.703761,LOAD_RESTORATION,1.006689,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.35,1,1698,ITERATING,True,1.006558,96.462225,675,0.703676,0.667725,0.843752,0.599551,0.703492,dist_bus,675,0.703492,0.703492,0.703676,LOAD_RESTORATION,1.006558,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.355,1,1699,NEXT_STEP,True,1.006541,96.500677,675,0.703662,0.667712,0.843737,0.599538,0.703478,dist_bus,675,0.703478,0.703478,0.703662,LOAD_RESTORATION,1.006541,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.385,1,1701,ITERATING,True,1.006406,96.730559,675,0.703574,0.667628,0.843629,0.599465,0.70339,dist_bus,675,0.70339,0.70339,0.703574,LOAD_RESTORATION,1.006406,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.39,1,1702,NEXT_STEP,True,1.006389,96.769126,675,0.70356,0.667615,0.843613,0.599452,0.703376,dist_bus,675,0.703376,0.703376,0.70356,LOAD_RESTORATION,1.006389,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.42,1,1704,ITERATING,True,1.006253,96.999718,675,0.703471,0.667531,0.843505,0.599378,0.703287,dist_bus,675,0.703287,0.703287,0.703471,LOAD_RESTORATION,1.006253,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.425,1,1705,NEXT_STEP,True,1.006235,97.038413,675,0.703457,0.667517,0.843488,0.599365,0.703272,dist_bus,675,0.703272,0.703272,0.703457,LOAD_RESTORATION,1.006235,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.455,1,1707,ITERATING,True,1.0061,97.269793,675,0.703369,0.667434,0.843381,0.599291,0.703184,dist_bus,675,0.703184,0.703184,0.703369,LOAD_RESTORATION,1.0061,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.46,1,1708,NEXT_STEP,True,1.006083,97.308621,675,0.703355,0.66742,0.843365,0.599279,0.703171,dist_bus,675,0.703171,0.703171,0.703355,LOAD_RESTORATION,1.006083,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.49,1,1710,ITERATING,True,1.005949,97.540828,675,0.703267,0.667338,0.843259,0.599206,0.703083,dist_bus,675,0.703083,0.703083,0.703267,LOAD_RESTORATION,1.005949,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.495,1,1711,NEXT_STEP,True,1.005932,97.579795,675,0.703254,0.667324,0.843243,0.599194,0.703069,dist_bus,675,0.703069,0.703069,0.703254,LOAD_RESTORATION,1.005932,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.525,1,1713,ITERATING,True,1.005801,97.81285,675,0.703168,0.667244,0.843139,0.599122,0.702984,dist_bus,675,0.702984,0.702984,0.703168,LOAD_RESTORATION,1.005801,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.53,1,1714,NEXT_STEP,True,1.005785,97.851954,675,0.703155,0.667231,0.843124,0.59911,0.702971,dist_bus,675,0.702971,0.702971,0.703155,LOAD_RESTORATION,1.005785,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.56,1,1716,ITERATING,True,1.005658,98.085855,675,0.703072,0.667153,0.843023,0.599041,0.702888,dist_bus,675,0.702888,0.702888,0.703072,LOAD_RESTORATION,1.005658,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.565,1,1717,NEXT_STEP,True,1.005642,98.125095,675,0.703059,0.66714,0.843008,0.599029,0.702875,dist_bus,675,0.702875,0.702875,0.703059,LOAD_RESTORATION,1.005642,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.595,1,1719,ITERATING,True,1.00552,98.359831,675,0.70298,0.667065,0.842911,0.598963,0.702795,dist_bus,675,0.702795,0.702795,0.70298,LOAD_RESTORATION,1.00552,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.6,1,1720,NEXT_STEP,True,1.005505,98.3992,675,0.702967,0.667053,0.842897,0.598952,0.702783,dist_bus,675,0.702783,0.702783,0.702967,LOAD_RESTORATION,1.005505,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.63,1,1722,ITERATING,True,1.00539,98.63475,675,0.702892,0.666982,0.842806,0.598889,0.702708,dist_bus,675,0.702708,0.702708,0.702892,LOAD_RESTORATION,1.00539,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.635,1,1723,NEXT_STEP,True,1.005376,98.674242,675,0.702881,0.666971,0.842792,0.598879,0.702696,dist_bus,675,0.702696,0.702696,0.702881,LOAD_RESTORATION,1.005376,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.665,1,1725,ITERATING,True,1.005267,98.910581,675,0.70281,0.666904,0.842706,0.59882,0.702626,dist_bus,675,0.702626,0.702626,0.70281,LOAD_RESTORATION,1.005267,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.67,1,1726,NEXT_STEP,True,1.005255,98.950193,675,0.702799,0.666894,0.842694,0.59881,0.702615,dist_bus,675,0.702615,0.702615,0.702799,LOAD_RESTORATION,1.005255,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.7,1,1728,ITERATING,True,1.005155,99.187289,675,0.702735,0.666833,0.842615,0.598756,0.702551,dist_bus,675,0.702551,0.702551,0.702735,LOAD_RESTORATION,1.005155,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.705,1,1729,NEXT_STEP,True,1.005143,99.227013,675,0.702724,0.666822,0.842603,0.598747,0.70254,dist_bus,675,0.70254,0.70254,0.702724,LOAD_RESTORATION,1.005143,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.735,1,1731,ITERATING,True,1.005052,99.464838,675,0.702666,0.666767,0.842532,0.598698,0.702482,dist_bus,675,0.702482,0.702482,0.702666,LOAD_RESTORATION,1.005052,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.74,1,1732,NEXT_STEP,True,1.005041,99.504667,675,0.702656,0.666757,0.842521,0.598689,0.702472,dist_bus,675,0.702472,0.702472,0.702656,LOAD_RESTORATION,1.005041,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.77,1,1734,ITERATING,True,1.00496,99.743187,675,0.702604,0.666709,0.842457,0.598646,0.70242,dist_bus,675,0.70242,0.70242,0.702604,LOAD_RESTORATION,1.00496,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.775,1,1735,NEXT_STEP,True,1.00495,99.783115,675,0.702595,0.6667,0.842447,0.598638,0.702411,dist_bus,675,0.702411,0.702411,0.702595,LOAD_RESTORATION,1.00495,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.805,1,1737,ITERATING,True,1.004879,100.022298,675,0.70255,0.666657,0.842391,0.5986,0.702365,dist_bus,675,0.702365,0.702365,0.70255,LOAD_RESTORATION,1.004879,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.81,1,1738,NEXT_STEP,True,1.004871,100.062319,675,0.702542,0.666649,0.842383,0.598593,0.702358,dist_bus,675,0.702358,0.702358,0.702542,LOAD_RESTORATION,1.004871,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.84,1,1740,ITERATING,True,1.004809,100.302133,675,0.702503,0.666613,0.842335,0.598561,0.702319,dist_bus,675,0.702319,0.702319,0.702503,LOAD_RESTORATION,1.004809,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.845,1,1741,NEXT_STEP,True,1.004802,100.342242,675,0.702495,0.666605,0.842327,0.598554,0.702311,dist_bus,675,0.702311,0.702311,0.702495,LOAD_RESTORATION,1.004802,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.875,1,1743,ITERATING,True,1.004749,100.582657,675,0.702462,0.666574,0.842286,0.598527,0.702278,dist_bus,675,0.702278,0.702278,0.702462,LOAD_RESTORATION,1.004749,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.88,1,1744,NEXT_STEP,True,1.004743,100.622851,675,0.702456,0.666568,0.842279,0.598521,0.702272,dist_bus,675,0.702272,0.702272,0.702456,LOAD_RESTORATION,1.004743,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.91,1,1746,ITERATING,True,1.004699,100.863837,675,0.702429,0.666543,0.842246,0.598498,0.702245,dist_bus,675,0.702245,0.702245,0.702429,LOAD_RESTORATION,1.004699,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.915,1,1747,NEXT_STEP,True,1.004695,100.904111,675,0.702424,0.666537,0.84224,0.598493,0.70224,dist_bus,675,0.70224,0.70224,0.702424,LOAD_RESTORATION,1.004695,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.945,1,1749,ITERATING,True,1.004659,101.145636,675,0.702402,0.666517,0.842213,0.598476,0.702218,dist_bus,675,0.702218,0.702218,0.702402,LOAD_RESTORATION,1.004659,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.95,1,1750,NEXT_STEP,True,1.004655,101.185986,675,0.702397,0.666512,0.842208,0.598471,0.702213,dist_bus,675,0.702213,0.702213,0.702397,LOAD_RESTORATION,1.004655,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.98,1,1752,ITERATING,True,1.004626,101.428026,675,0.70238,0.666496,0.842186,0.598457,0.702196,dist_bus,675,0.702196,0.702196,0.70238,LOAD_RESTORATION,1.004626,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
16.985,1,1753,NEXT_STEP,True,1.004623,101.468448,675,0.702375,0.666492,0.842182,0.598453,0.702191,dist_bus,675,0.702191,0.702191,0.702375,LOAD_RESTORATION,1.004623,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.015,1,1755,ITERATING,True,1.004601,101.710972,675,0.702363,0.66648,0.842166,0.598443,0.702179,dist_bus,675,0.702179,0.702179,0.702363,LOAD_RESTORATION,1.004601,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.02,1,1756,NEXT_STEP,True,1.004598,101.751463,675,0.702359,0.666476,0.842162,0.598439,0.702175,dist_bus,675,0.702175,0.702175,0.702359,LOAD_RESTORATION,1.004598,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.05,1,1758,ITERATING,True,1.004581,101.994445,675,0.70235,0.666467,0.84215,0.598431,0.702166,dist_bus,675,0.702166,0.702166,0.70235,LOAD_RESTORATION,1.004581,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.055,1,1759,NEXT_STEP,True,1.004579,102.035002,675,0.702346,0.666464,0.842146,0.598428,0.702162,dist_bus,675,0.702162,0.702162,0.702346,LOAD_RESTORATION,1.004579,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.085,1,1761,ITERATING,True,1.004566,102.278412,675,0.702339,0.666458,0.842138,0.598423,0.702155,dist_bus,675,0.702155,0.702155,0.702339,LOAD_RESTORATION,1.004566,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.09,1,1762,NEXT_STEP,True,1.004564,102.319032,675,0.702336,0.666454,0.842134,0.598419,0.702152,dist_bus,675,0.702152,0.702152,0.702336,LOAD_RESTORATION,1.004564,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.12,1,1764,ITERATING,True,1.004554,102.562845,675,0.702331,0.66645,0.842128,0.598416,0.702147,dist_bus,675,0.702147,0.702147,0.702331,LOAD_RESTORATION,1.004554,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.125,1,1765,NEXT_STEP,True,1.004553,102.603526,675,0.702328,0.666447,0.842125,0.598413,0.702144,dist_bus,675,0.702144,0.702144,0.702328,LOAD_RESTORATION,1.004553,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.155,1,1767,ITERATING,True,1.004545,102.847712,675,0.702325,0.666445,0.842121,0.598411,0.702141,dist_bus,675,0.702141,0.702141,0.702325,LOAD_RESTORATION,1.004545,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.16,1,1768,NEXT_STEP,True,1.004544,102.88845,675,0.702322,0.666441,0.842118,0.598408,0.702138,dist_bus,675,0.702138,0.702138,0.702322,LOAD_RESTORATION,1.004544,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.19,1,1770,ITERATING,True,1.004537,103.132985,675,0.70232,0.666439,0.842114,0.598406,0.702136,dist_bus,675,0.702136,0.702136,0.70232,LOAD_RESTORATION,1.004537,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.195,1,1771,NEXT_STEP,True,1.004536,103.173778,675,0.702317,0.666436,0.842111,0.598403,0.702133,dist_bus,675,0.702133,0.702133,0.702317,LOAD_RESTORATION,1.004536,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.225,1,1773,ITERATING,True,1.00453,103.418636,675,0.702315,0.666435,0.842109,0.598402,0.702131,dist_bus,675,0.702131,0.702131,0.702315,LOAD_RESTORATION,1.00453,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.23,1,1774,NEXT_STEP,True,1.004529,103.459478,675,0.702312,0.666432,0.842106,0.598399,0.702128,dist_bus,675,0.702128,0.702128,0.702312,LOAD_RESTORATION,1.004529,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.26,1,1776,ITERATING,True,1.004523,103.704633,675,0.702311,0.666431,0.842103,0.598399,0.702127,dist_bus,675,0.702127,0.702127,0.702311,LOAD_RESTORATION,1.004523,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.265,1,1777,NEXT_STEP,True,1.004522,103.745524,675,0.702308,0.666427,0.8421,0.598396,0.702124,dist_bus,675,0.702124,0.702124,0.702308,LOAD_RESTORATION,1.004522,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.295,1,1779,ITERATING,True,1.004516,103.990949,675,0.702306,0.666426,0.842097,0.598395,0.702122,dist_bus,675,0.702122,0.702122,0.702306,LOAD_RESTORATION,1.004516,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.3,1,1780,NEXT_STEP,True,1.004515,104.031881,675,0.702303,0.666423,0.842094,0.598392,0.702119,dist_bus,675,0.702119,0.702119,0.702303,LOAD_RESTORATION,1.004515,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.33,1,1782,ITERATING,True,1.004508,104.277551,675,0.702301,0.666421,0.842091,0.59839,0.702117,dist_bus,675,0.702117,0.702117,0.702301,LOAD_RESTORATION,1.004508,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.335,1,1783,NEXT_STEP,True,1.004508,104.318524,675,0.702298,0.666418,0.842089,0.598388,0.702114,dist_bus,675,0.702114,0.702114,0.702298,LOAD_RESTORATION,1.004508,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.365,1,1785,ITERATING,True,1.0045,104.564414,675,0.702295,0.666416,0.842084,0.598386,0.702111,dist_bus,675,0.702111,0.702111,0.702295,LOAD_RESTORATION,1.0045,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.37,1,1786,NEXT_STEP,True,1.004499,104.605424,675,0.702292,0.666413,0.842081,0.598382,0.702108,dist_bus,675,0.702108,0.702108,0.702292,LOAD_RESTORATION,1.004499,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.4,1,1788,ITERATING,True,1.004491,104.851516,675,0.702289,0.66641,0.842077,0.59838,0.702105,dist_bus,675,0.702105,0.702105,0.702289,LOAD_RESTORATION,1.004491,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.405,1,1789,NEXT_STEP,True,1.004491,104.892558,675,0.702287,0.666408,0.842075,0.598378,0.702103,dist_bus,675,0.702103,0.702103,0.702287,LOAD_RESTORATION,1.004491,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.435,1,1791,ITERATING,True,1.004482,105.138829,675,0.702283,0.666404,0.84207,0.598375,0.702099,dist_bus,675,0.702099,0.702099,0.702283,LOAD_RESTORATION,1.004482,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.44,1,1792,NEXT_STEP,True,1.004481,105.1799,675,0.70228,0.666401,0.842067,0.598372,0.702096,dist_bus,675,0.702096,0.702096,0.70228,LOAD_RESTORATION,1.004481,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.47,1,1794,ITERATING,True,1.004473,105.426335,675,0.702277,0.666399,0.842062,0.59837,0.702093,dist_bus,675,0.702093,0.702093,0.702277,LOAD_RESTORATION,1.004473,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.475,1,1795,NEXT_STEP,True,1.004472,105.46743,675,0.702274,0.666396,0.84206,0.598367,0.70209,dist_bus,675,0.70209,0.70209,0.702274,LOAD_RESTORATION,1.004472,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.505,1,1797,ITERATING,True,1.004463,105.714008,675,0.70227,0.666392,0.842054,0.598365,0.702086,dist_bus,675,0.702086,0.702086,0.70227,LOAD_RESTORATION,1.004463,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.51,1,1798,NEXT_STEP,True,1.004462,105.755127,675,0.702267,0.666389,0.842051,0.598362,0.702083,dist_bus,675,0.702083,0.702083,0.702267,LOAD_RESTORATION,1.004462,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.54,1,1800,ITERATING,True,1.004453,106.001833,675,0.702264,0.666386,0.842046,0.598359,0.70208,dist_bus,675,0.70208,0.70208,0.702264,LOAD_RESTORATION,1.004453,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.545,1,1801,NEXT_STEP,True,1.004452,106.042973,675,0.702261,0.666383,0.842043,0.598356,0.702077,dist_bus,675,0.702077,0.702077,0.702261,LOAD_RESTORATION,1.004452,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.575,1,1803,ITERATING,True,1.004444,106.289791,675,0.702258,0.66638,0.842039,0.598354,0.702074,dist_bus,675,0.702074,0.702074,0.702258,LOAD_RESTORATION,1.004444,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.58,1,1804,NEXT_STEP,True,1.004443,106.330946,675,0.702255,0.666377,0.842036,0.598351,0.702071,dist_bus,675,0.702071,0.702071,0.702255,LOAD_RESTORATION,1.004443,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.61,1,1806,ITERATING,True,1.004435,106.577862,675,0.702252,0.666375,0.842032,0.598349,0.702068,dist_bus,675,0.702068,0.702068,0.702252,LOAD_RESTORATION,1.004435,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.615,1,1807,NEXT_STEP,True,1.004434,106.619033,675,0.702249,0.666371,0.842029,0.598346,0.702065,dist_bus,675,0.702065,0.702065,0.702249,LOAD_RESTORATION,1.004434,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.645,1,1809,ITERATING,True,1.004426,106.866034,675,0.702246,0.666369,0.842024,0.598344,0.702062,dist_bus,675,0.702062,0.702062,0.702246,LOAD_RESTORATION,1.004426,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.65,1,1810,NEXT_STEP,True,1.004426,106.907218,675,0.702243,0.666366,0.842022,0.598341,0.702059,dist_bus,675,0.702059,0.702059,0.702243,LOAD_RESTORATION,1.004426,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.68,1,1812,ITERATING,True,1.004419,107.15429,675,0.702241,0.666364,0.842019,0.59834,0.702057,dist_bus,675,0.702057,0.702057,0.702241,LOAD_RESTORATION,1.004419,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.685,1,1813,NEXT_STEP,True,1.004418,107.195483,675,0.702238,0.666361,0.842016,0.598337,0.702054,dist_bus,675,0.702054,0.702054,0.702238,LOAD_RESTORATION,1.004418,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.715,1,1815,ITERATING,True,1.004412,107.442621,675,0.702236,0.66636,0.842013,0.598336,0.702052,dist_bus,675,0.702052,0.702052,0.702236,LOAD_RESTORATION,1.004412,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.72,1,1816,NEXT_STEP,True,1.004412,107.483823,675,0.702234,0.666357,0.842011,0.598333,0.70205,dist_bus,675,0.70205,0.70205,0.702234,LOAD_RESTORATION,1.004412,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.75,1,1818,ITERATING,True,1.004406,107.731013,675,0.702232,0.666356,0.842008,0.598332,0.702048,dist_bus,675,0.702048,0.702048,0.702232,LOAD_RESTORATION,1.004406,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.755,1,1819,NEXT_STEP,True,1.004406,107.772223,675,0.70223,0.666354,0.842006,0.59833,0.702046,dist_bus,675,0.702046,0.702046,0.70223,LOAD_RESTORATION,1.004406,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.785,1,1821,ITERATING,True,1.004402,108.019454,675,0.702229,0.666354,0.842005,0.59833,0.702045,dist_bus,675,0.702045,0.702045,0.702229,LOAD_RESTORATION,1.004402,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.79,1,1822,NEXT_STEP,True,1.004401,108.060668,675,0.702226,0.66635,0.842002,0.598327,0.702042,dist_bus,675,0.702042,0.702042,0.702226,LOAD_RESTORATION,1.004401,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.82,1,1824,ITERATING,True,1.004398,108.307933,675,0.702227,0.666351,0.842002,0.598328,0.702043,dist_bus,675,0.702043,0.702043,0.702227,LOAD_RESTORATION,1.004398,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.825,1,1825,NEXT_STEP,True,1.004398,108.349149,675,0.702224,0.666348,0.842,0.598325,0.70204,dist_bus,675,0.70204,0.70204,0.702224,LOAD_RESTORATION,1.004398,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.855,1,1827,ITERATING,True,1.004395,108.596434,675,0.702225,0.666349,0.841999,0.598326,0.702041,dist_bus,675,0.702041,0.702041,0.702225,LOAD_RESTORATION,1.004395,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.86,1,1828,NEXT_STEP,True,1.004395,108.637653,675,0.702222,0.666347,0.841997,0.598324,0.702038,dist_bus,675,0.702038,0.702038,0.702222,LOAD_RESTORATION,1.004395,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.89,1,1830,ITERATING,True,1.004393,108.884949,675,0.702223,0.666348,0.841997,0.598325,0.702039,dist_bus,675,0.702039,0.702039,0.702223,LOAD_RESTORATION,1.004393,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.895,1,1831,NEXT_STEP,True,1.004393,108.926168,675,0.702221,0.666345,0.841995,0.598323,0.702037,dist_bus,675,0.702037,0.702037,0.702221,LOAD_RESTORATION,1.004393,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.925,1,1833,ITERATING,True,1.004392,109.173466,675,0.702223,0.666347,0.841997,0.598324,0.702039,dist_bus,675,0.702039,0.702039,0.702223,LOAD_RESTORATION,1.004392,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.93,1,1834,NEXT_STEP,True,1.004392,109.214682,675,0.70222,0.666345,0.841995,0.598322,0.702036,dist_bus,675,0.702036,0.702036,0.70222,LOAD_RESTORATION,1.004392,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.96,1,1836,ITERATING,True,1.004391,109.461971,675,0.702222,0.666347,0.841996,0.598324,0.702038,dist_bus,675,0.702038,0.702038,0.702222,LOAD_RESTORATION,1.004391,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.965,1,1837,NEXT_STEP,True,1.004391,109.503186,675,0.70222,0.666344,0.841994,0.598321,0.702036,dist_bus,675,0.702036,0.702036,0.70222,LOAD_RESTORATION,1.004391,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
17.995,1,1839,ITERATING,True,1.004391,109.750457,675,0.702222,0.666347,0.841996,0.598324,0.702038,dist_bus,675,0.702038,0.702038,0.702222,LOAD_RESTORATION,1.004391,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
18.0,1,1840,NEXT_STEP,True,1.004391,109.791666,675,0.70222,0.666344,0.841994,0.598321,0.702036,dist_bus,675,0.702036,0.702036,0.70222,LOAD_RESTORATION,1.004391,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
18.03,1,1842,ITERATING,True,1.004391,110.038911,675,0.702222,0.666347,0.841996,0.598324,0.702038,dist_bus,675,0.702038,0.702038,0.702222,LOAD_RESTORATION,1.004391,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
18.035,1,1843,NEXT_STEP,True,1.004392,110.080114,675,0.70222,0.666345,0.841995,0.598322,0.702036,dist_bus,675,0.702036,0.702036,0.70222,LOAD_RESTORATION,1.004392,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
18.065,1,1845,ITERATING,True,1.004392,110.327321,675,0.702223,0.666347,0.841997,0.598324,0.702039,dist_bus,675,0.702039,0.702039,0.702223,LOAD_RESTORATION,1.004392,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
18.07,1,1846,NEXT_STEP,True,1.004392,110.368518,675,0.70222,0.666345,0.841995,0.598322,0.702036,dist_bus,675,0.702036,0.702036,0.70222,LOAD_RESTORATION,1.004392,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
18.1,1,1848,ITERATING,True,1.004393,110.615681,675,0.702223,0.666348,0.841997,0.598325,0.702039,dist_bus,675,0.702039,0.702039,0.702223,LOAD_RESTORATION,1.004393,0.02,0.02,True,1.0,1.05625,0.0,,,,0,0,12,0,False,1.0625,1.04375,1.0625
18.105,1,1849,NEXT_STEP,True,1.004393,110.656868,675,0.706197,0.670094,0.846846,0.601651,0.706012,dist_bus,675,0.706012,0.706012,0.706197,LOAD_RESTORATION,1.004393,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.135,1,1851,ITERATING,True,1.004074,110.89121,675,0.705984,0.669893,0.846589,0.601472,0.705799,dist_bus,675,0.705799,0.705799,0.705984,LOAD_RESTORATION,1.004074,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.14,1,1852,NEXT_STEP,True,1.004077,110.932272,675,0.705983,0.669891,0.846588,0.60147,0.705798,dist_bus,675,0.705798,0.705798,0.705983,LOAD_RESTORATION,1.004077,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.17,1,1854,ITERATING,True,1.004029,111.176081,675,0.705953,0.669863,0.846551,0.601445,0.705768,dist_bus,675,0.705768,0.705768,0.705953,LOAD_RESTORATION,1.004029,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.175,1,1855,NEXT_STEP,True,1.004026,111.216815,675,0.705949,0.669859,0.846547,0.601441,0.705764,dist_bus,675,0.705764,0.705764,0.705949,LOAD_RESTORATION,1.004026,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.205,1,1857,ITERATING,True,1.004001,111.460846,675,0.705934,0.669845,0.846529,0.601429,0.705749,dist_bus,675,0.705749,0.705749,0.705934,LOAD_RESTORATION,1.004001,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.21,1,1858,NEXT_STEP,True,1.004,111.501554,675,0.705931,0.669842,0.846526,0.601426,0.705746,dist_bus,675,0.705746,0.705746,0.705931,LOAD_RESTORATION,1.004,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.24,1,1860,ITERATING,True,1.003991,111.74551,675,0.705928,0.669839,0.84652,0.601424,0.705743,dist_bus,675,0.705743,0.705743,0.705928,LOAD_RESTORATION,1.003991,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.245,1,1861,NEXT_STEP,True,1.003991,111.786165,675,0.705925,0.669836,0.846518,0.601421,0.70574,dist_bus,675,0.70574,0.70574,0.705925,LOAD_RESTORATION,1.003991,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.275,1,1863,ITERATING,True,1.003991,112.029871,675,0.705928,0.669839,0.84652,0.601424,0.705743,dist_bus,675,0.705743,0.705743,0.705928,LOAD_RESTORATION,1.003991,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.28,1,1864,NEXT_STEP,True,1.003992,112.07046,675,0.705926,0.669837,0.846519,0.601422,0.705741,dist_bus,675,0.705741,0.705741,0.705926,LOAD_RESTORATION,1.003992,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.31,1,1866,ITERATING,True,1.003998,112.3138,675,0.705932,0.669843,0.846526,0.601427,0.705747,dist_bus,675,0.705747,0.705747,0.705932,LOAD_RESTORATION,1.003998,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.315,1,1867,NEXT_STEP,True,1.004,112.354311,675,0.705931,0.669842,0.846526,0.601426,0.705746,dist_bus,675,0.705746,0.705746,0.705931,LOAD_RESTORATION,1.004,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.345,1,1869,ITERATING,True,1.004009,112.597204,675,0.70594,0.66985,0.846535,0.601434,0.705755,dist_bus,675,0.705755,0.705755,0.70594,LOAD_RESTORATION,1.004009,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.35,1,1870,NEXT_STEP,True,1.004011,112.637632,675,0.705939,0.669849,0.846535,0.601432,0.705754,dist_bus,675,0.705754,0.705754,0.705939,LOAD_RESTORATION,1.004011,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.38,1,1872,ITERATING,True,1.004023,112.880025,675,0.705949,0.669859,0.846546,0.601442,0.705764,dist_bus,675,0.705764,0.705764,0.705949,LOAD_RESTORATION,1.004023,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.385,1,1873,NEXT_STEP,True,1.004025,112.920361,675,0.705948,0.669858,0.846546,0.60144,0.705763,dist_bus,675,0.705763,0.705763,0.705948,LOAD_RESTORATION,1.004025,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
