t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
18.415,1,1875,ITERATING,True,1.004038,113.162217,675,0.705959,0.669869,0.846559,0.60145,0.705774,dist_bus,675,0.705774,0.705774,0.705959,LOAD_RESTORATION,1.004038,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.42,1,1876,NEXT_STEP,True,1.00404,113.202459,675,0.705958,0.669868,0.846558,0.601449,0.705773,dist_bus,675,0.705773,0.705773,0.705958,LOAD_RESTORATION,1.00404,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.45,1,1878,ITERATING,True,1.004053,113.443752,675,0.705969,0.669878,0.846571,0.601459,0.705784,dist_bus,675,0.705784,0.705784,0.705969,LOAD_RESTORATION,1.004053,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.455,1,1879,NEXT_STEP,True,1.004055,113.483899,675,0.705968,0.669877,0.846571,0.601458,0.705783,dist_bus,675,0.705783,0.705783,0.705968,LOAD_RESTORATION,1.004055,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.485,1,1881,ITERATING,True,1.004068,113.724615,675,0.705979,0.669888,0.846583,0.601467,0.705794,dist_bus,675,0.705794,0.705794,0.705979,LOAD_RESTORATION,1.004068,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.49,1,1882,NEXT_STEP,True,1.00407,113.764665,675,0.705979,0.669887,0.846583,0.601466,0.705793,dist_bus,675,0.705793,0.705793,0.705979,LOAD_RESTORATION,1.00407,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.52,1,1884,ITERATING,True,1.004083,114.004796,675,0.70599,0.669898,0.846595,0.601476,0.705805,dist_bus,675,0.705805,0.705805,0.70599,LOAD_RESTORATION,1.004083,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.525,1,1885,NEXT_STEP,True,1.004085,114.044749,675,0.705989,0.669896,0.846595,0.601475,0.705804,dist_bus,675,0.705804,0.705804,0.705989,LOAD_RESTORATION,1.004085,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.555,1,1887,ITERATING,True,1.004098,114.284293,675,0.706,0.669907,0.846608,0.601484,0.705815,dist_bus,675,0.705815,0.705815,0.706,LOAD_RESTORATION,1.004098,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.56,1,1888,NEXT_STEP,True,1.0041,114.324148,675,0.705999,0.669906,0.846607,0.601483,0.705814,dist_bus,675,0.705814,0.705814,0.705999,LOAD_RESTORATION,1.0041,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.59,1,1890,ITERATING,True,1.004112,114.563106,675,0.706009,0.669916,0.846619,0.601492,0.705824,dist_bus,675,0.705824,0.705824,0.706009,LOAD_RESTORATION,1.004112,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.595,1,1891,NEXT_STEP,True,1.004114,114.602866,675,0.706008,0.669915,0.846619,0.601491,0.705823,dist_bus,675,0.705823,0.705823,0.706008,LOAD_RESTORATION,1.004114,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.625,1,1893,ITERATING,True,1.004125,114.841245,675,0.706018,0.669924,0.84663,0.6015,0.705833,dist_bus,675,0.705833,0.705833,0.706018,LOAD_RESTORATION,1.004125,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.63,1,1894,NEXT_STEP,True,1.004127,114.88091,675,0.706017,0.669923,0.846629,0.601498,0.705832,dist_bus,675,0.705832,0.705832,0.706017,LOAD_RESTORATION,1.004127,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.66,1,1896,ITERATING,True,1.004138,115.118718,675,0.706027,0.669933,0.84664,0.601507,0.705842,dist_bus,675,0.705842,0.705842,0.706027,LOAD_RESTORATION,1.004138,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.665,1,1897,NEXT_STEP,True,1.004139,115.158288,675,0.706025,0.669931,0.846639,0.601505,0.70584,dist_bus,675,0.70584,0.70584,0.706025,LOAD_RESTORATION,1.004139,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.695,1,1899,ITERATING,True,1.00415,115.395535,675,0.706035,0.66994,0.84665,0.601514,0.70585,dist_bus,675,0.70585,0.70585,0.706035,LOAD_RESTORATION,1.00415,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.7,1,1900,NEXT_STEP,True,1.004151,115.435012,675,0.706033,0.669939,0.846649,0.601512,0.705848,dist_bus,675,0.705848,0.705848,0.706033,LOAD_RESTORATION,1.004151,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.73,1,1902,ITERATING,True,1.004161,115.671707,675,0.706042,0.669947,0.846659,0.60152,0.705857,dist_bus,675,0.705857,0.705857,0.706042,LOAD_RESTORATION,1.004161,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.735,1,1903,NEXT_STEP,True,1.004162,115.711095,675,0.706041,0.669946,0.846658,0.601518,0.705855,dist_bus,675,0.705855,0.705855,0.706041,LOAD_RESTORATION,1.004162,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.765,1,1905,ITERATING,True,1.004171,115.947249,675,0.706049,0.669954,0.846667,0.601526,0.705864,dist_bus,675,0.705864,0.705864,0.706049,LOAD_RESTORATION,1.004171,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.77,1,1906,NEXT_STEP,True,1.004172,115.98655,675,0.706047,0.669952,0.846666,0.601524,0.705862,dist_bus,675,0.705862,0.705862,0.706047,LOAD_RESTORATION,1.004172,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.8,1,1908,ITERATING,True,1.00418,116.222175,675,0.706055,0.66996,0.846674,0.601531,0.70587,dist_bus,675,0.70587,0.70587,0.706055,LOAD_RESTORATION,1.00418,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.805,1,1909,NEXT_STEP,True,1.004181,116.261389,675,0.706053,0.669958,0.846673,0.601529,0.705868,dist_bus,675,0.705868,0.705868,0.706053,LOAD_RESTORATION,1.004181,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.835,1,1911,ITERATING,True,1.004188,116.496498,675,0.70606,0.669965,0.846681,0.601536,0.705875,dist_bus,675,0.705875,0.705875,0.70606,LOAD_RESTORATION,1.004188,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.84,1,1912,NEXT_STEP,True,1.004189,116.535629,675,0.706059,0.669963,0.84668,0.601534,0.705874,dist_bus,675,0.705874,0.705874,0.706059,LOAD_RESTORATION,1.004189,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.87,1,1914,ITERATING,True,1.004195,116.770233,675,0.706065,0.669969,0.846687,0.60154,0.70588,dist_bus,675,0.70588,0.70588,0.706065,LOAD_RESTORATION,1.004195,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.875,1,1915,NEXT_STEP,True,1.004196,116.809283,675,0.706064,0.669967,0.846686,0.601538,0.705878,dist_bus,675,0.705878,0.705878,0.706064,LOAD_RESTORATION,1.004196,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.905,1,1917,ITERATING,True,1.004201,117.043396,675,0.706069,0.669973,0.846692,0.601543,0.705884,dist_bus,675,0.705884,0.705884,0.706069,LOAD_RESTORATION,1.004201,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.91,1,1918,NEXT_STEP,True,1.004202,117.082366,675,0.706068,0.669971,0.84669,0.601541,0.705882,dist_bus,675,0.705882,0.705882,0.706068,LOAD_RESTORATION,1.004202,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.94,1,1920,ITERATING,True,1.004207,117.315999,675,0.706073,0.669977,0.846696,0.601546,0.705888,dist_bus,675,0.705888,0.705888,0.706073,LOAD_RESTORATION,1.004207,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.945,1,1921,NEXT_STEP,True,1.004207,117.354891,675,0.706071,0.669974,0.846694,0.601544,0.705886,dist_bus,675,0.705886,0.705886,0.706071,LOAD_RESTORATION,1.004207,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.975,1,1923,ITERATING,True,1.004211,117.588059,675,0.706076,0.669979,0.8467,0.601549,0.705891,dist_bus,675,0.705891,0.705891,0.706076,LOAD_RESTORATION,1.004211,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
18.98,1,1924,NEXT_STEP,True,1.004212,117.626876,675,0.706074,0.669978,0.846699,0.601547,0.705889,dist_bus,675,0.705889,0.705889,0.706074,LOAD_RESTORATION,1.004212,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.01,1,1926,ITERATING,True,1.004215,117.859588,675,0.706079,0.669982,0.846703,0.601551,0.705893,dist_bus,675,0.705893,0.705893,0.706079,LOAD_RESTORATION,1.004215,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.015,1,1927,NEXT_STEP,True,1.004215,117.898332,675,0.706076,0.66998,0.846701,0.601549,0.705891,dist_bus,675,0.705891,0.705891,0.706076,LOAD_RESTORATION,1.004215,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.045,1,1929,ITERATING,True,1.004218,118.130605,675,0.706081,0.669984,0.846705,0.601553,0.705896,dist_bus,675,0.705896,0.705896,0.706081,LOAD_RESTORATION,1.004218,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.05,1,1930,NEXT_STEP,True,1.004218,118.169276,675,0.706078,0.669981,0.846703,0.60155,0.705893,dist_bus,675,0.705893,0.705893,0.706078,LOAD_RESTORATION,1.004218,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.08,1,1932,ITERATING,True,1.00422,118.40112,675,0.706082,0.669985,0.846707,0.601554,0.705897,dist_bus,675,0.705897,0.705897,0.706082,LOAD_RESTORATION,1.00422,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.085,1,1933,NEXT_STEP,True,1.00422,118.439722,675,0.70608,0.669983,0.846705,0.601551,0.705895,dist_bus,675,0.705895,0.705895,0.70608,LOAD_RESTORATION,1.00422,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.115,1,1935,ITERATING,True,1.004222,118.671151,675,0.706083,0.669986,0.846709,0.601555,0.705898,dist_bus,675,0.705898,0.705898,0.706083,LOAD_RESTORATION,1.004222,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.12,1,1936,NEXT_STEP,True,1.004222,118.709684,675,0.706081,0.669984,0.846707,0.601553,0.705896,dist_bus,675,0.705896,0.705896,0.706081,LOAD_RESTORATION,1.004222,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.15,1,1938,ITERATING,True,1.004223,118.94071,675,0.706084,0.669987,0.846709,0.601555,0.705899,dist_bus,675,0.705899,0.705899,0.706084,LOAD_RESTORATION,1.004223,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.155,1,1939,NEXT_STEP,True,1.004223,118.979178,675,0.706082,0.669985,0.846708,0.601553,0.705897,dist_bus,675,0.705897,0.705897,0.706082,LOAD_RESTORATION,1.004223,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.185,1,1941,ITERATING,True,1.004224,119.209813,675,0.706085,0.669988,0.84671,0.601556,0.7059,dist_bus,675,0.7059,0.7059,0.706085,LOAD_RESTORATION,1.004224,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.19,1,1942,NEXT_STEP,True,1.004224,119.248217,675,0.706082,0.669985,0.846708,0.601554,0.705897,dist_bus,675,0.705897,0.705897,0.706082,LOAD_RESTORATION,1.004224,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.22,1,1944,ITERATING,True,1.004225,119.478473,675,0.706085,0.669988,0.846711,0.601557,0.7059,dist_bus,675,0.7059,0.7059,0.706085,LOAD_RESTORATION,1.004225,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.225,1,1945,NEXT_STEP,True,1.004225,119.516815,675,0.706083,0.669986,0.846709,0.601554,0.705898,dist_bus,675,0.705898,0.705898,0.706083,LOAD_RESTORATION,1.004225,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.255,1,1947,ITERATING,True,1.004225,119.746697,675,0.706085,0.669988,0.846711,0.601557,0.7059,dist_bus,675,0.7059,0.7059,0.706085,LOAD_RESTORATION,1.004225,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.26,1,1948,NEXT_STEP,True,1.004226,119.784979,675,0.706084,0.669987,0.84671,0.601555,0.705899,dist_bus,675,0.705899,0.705899,0.706084,LOAD_RESTORATION,1.004226,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.29,1,1950,ITERATING,True,1.004226,120.014493,675,0.706086,0.669989,0.846712,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.004226,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.295,1,1951,NEXT_STEP,True,1.004226,120.052715,675,0.706084,0.669987,0.84671,0.601555,0.705899,dist_bus,675,0.705899,0.705899,0.706084,LOAD_RESTORATION,1.004226,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.325,1,1953,ITERATING,True,1.004226,120.281876,675,0.706086,0.669989,0.846712,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.004226,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.33,1,1954,NEXT_STEP,True,1.004226,120.32004,675,0.706084,0.669987,0.84671,0.601555,0.705899,dist_bus,675,0.705899,0.705899,0.706084,LOAD_RESTORATION,1.004226,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.36,1,1956,ITERATING,True,1.004226,120.548858,675,0.706086,0.669989,0.846712,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.004226,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.365,1,1957,NEXT_STEP,True,1.004227,120.586965,675,0.706084,0.669987,0.846711,0.601555,0.705899,dist_bus,675,0.705899,0.705899,0.706084,LOAD_RESTORATION,1.004227,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.395,1,1959,ITERATING,True,1.004227,120.81545,675,0.706087,0.66999,0.846713,0.601558,0.705902,dist_bus,675,0.705902,0.705902,0.706087,LOAD_RESTORATION,1.004227,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.4,1,1960,NEXT_STEP,True,1.004227,120.853503,675,0.706084,0.669987,0.846711,0.601555,0.705899,dist_bus,675,0.705899,0.705899,0.706084,LOAD_RESTORATION,1.004227,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.43,1,1962,ITERATING,True,1.004227,121.081669,675,0.706087,0.66999,0.846713,0.601558,0.705902,dist_bus,675,0.705902,0.705902,0.706087,LOAD_RESTORATION,1.004227,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.435,1,1963,NEXT_STEP,True,1.004227,121.119669,675,0.706084,0.669987,0.846711,0.601555,0.705899,dist_bus,675,0.705899,0.705899,0.706084,LOAD_RESTORATION,1.004227,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.465,1,1965,ITERATING,True,1.004227,121.347526,675,0.706087,0.66999,0.846713,0.601558,0.705902,dist_bus,675,0.705902,0.705902,0.706087,LOAD_RESTORATION,1.004227,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.47,1,1966,NEXT_STEP,True,1.004227,121.385476,675,0.706084,0.669987,0.846711,0.601555,0.705899,dist_bus,675,0.705899,0.705899,0.706084,LOAD_RESTORATION,1.004227,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.5,1,1968,ITERATING,True,1.004227,121.613034,675,0.706087,0.66999,0.846713,0.601558,0.705902,dist_bus,675,0.705902,0.705902,0.706087,LOAD_RESTORATION,1.004227,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.505,1,1969,NEXT_STEP,True,1.004227,121.650935,675,0.706084,0.669987,0.846711,0.601555,0.705899,dist_bus,675,0.705899,0.705899,0.706084,LOAD_RESTORATION,1.004227,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.535,1,1971,ITERATING,True,1.004227,121.878206,675,0.706087,0.66999,0.846713,0.601558,0.705902,dist_bus,675,0.705902,0.705902,0.706087,LOAD_RESTORATION,1.004227,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.54,1,1972,NEXT_STEP,True,1.004228,121.91606,675,0.706085,0.669988,0.846712,0.601556,0.7059,dist_bus,675,0.7059,0.7059,0.706085,LOAD_RESTORATION,1.004228,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.57,1,1974,ITERATING,True,1.004228,122.143051,675,0.706087,0.66999,0.846713,0.601558,0.705902,dist_bus,675,0.705902,0.705902,0.706087,LOAD_RESTORATION,1.004228,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.575,1,1975,NEXT_STEP,True,1.004228,122.18086,675,0.706085,0.669988,0.846712,0.601556,0.7059,dist_bus,675,0.7059,0.7059,0.706085,LOAD_RESTORATION,1.004228,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.605,1,1977,ITERATING,True,1.004228,122.407586,675,0.706087,0.66999,0.846713,0.601558,0.705902,dist_bus,675,0.705902,0.705902,0.706087,LOAD_RESTORATION,1.004228,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.61,1,1978,NEXT_STEP,True,1.004228,122.445351,675,0.706085,0.669988,0.846712,0.601556,0.7059,dist_bus,675,0.7059,0.7059,0.706085,LOAD_RESTORATION,1.004228,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.64,1,1980,ITERATING,True,1.004228,122.67182,675,0.706087,0.66999,0.846713,0.601558,0.705902,dist_bus,675,0.705902,0.705902,0.706087,LOAD_RESTORATION,1.004228,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.645,1,1981,NEXT_STEP,True,1.004229,122.709543,675,0.706086,0.669988,0.846712,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.675,1,1983,ITERATING,True,1.004229,122.935762,675,0.706088,0.669991,0.846714,0.601559,0.705903,dist_bus,675,0.705903,0.705903,0.706088,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.68,1,1984,NEXT_STEP,True,1.004229,122.973445,675,0.706086,0.669988,0.846712,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.71,1,1986,ITERATING,True,1.004229,123.199429,675,0.706088,0.669991,0.846714,0.601559,0.705903,dist_bus,675,0.705903,0.705903,0.706088,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.715,1,1987,NEXT_STEP,True,1.004229,123.237073,675,0.706086,0.669988,0.846712,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.745,1,1989,ITERATING,True,1.004229,123.462829,675,0.706088,0.669991,0.846714,0.601559,0.705903,dist_bus,675,0.705903,0.705903,0.706088,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.75,1,1990,NEXT_STEP,True,1.004229,123.500435,675,0.706086,0.669988,0.846712,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.78,1,1992,ITERATING,True,1.004229,123.725972,675,0.706088,0.669991,0.846714,0.601559,0.705903,dist_bus,675,0.705903,0.705903,0.706088,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.785,1,1993,NEXT_STEP,True,1.00423,123.763543,675,0.706086,0.669989,0.846713,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.815,1,1995,ITERATING,True,1.00423,123.988868,675,0.706089,0.669991,0.846715,0.601559,0.705904,dist_bus,675,0.705904,0.705904,0.706089,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.82,1,1996,NEXT_STEP,True,1.00423,124.026404,675,0.706086,0.669989,0.846713,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.85,1,1998,ITERATING,True,1.00423,124.25153,675,0.706089,0.669991,0.846715,0.601559,0.705904,dist_bus,675,0.705904,0.705904,0.706089,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.855,1,1999,NEXT_STEP,True,1.00423,124.289034,675,0.706086,0.669989,0.846713,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.885,1,2001,ITERATING,True,1.00423,124.513967,675,0.706089,0.669991,0.846715,0.601559,0.705904,dist_bus,675,0.705904,0.705904,0.706089,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.89,1,2002,NEXT_STEP,True,1.00423,124.551439,675,0.706086,0.669989,0.846713,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.92,1,2004,ITERATING,True,1.00423,124.776188,675,0.706089,0.669991,0.846715,0.601559,0.705904,dist_bus,675,0.705904,0.705904,0.706089,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.925,1,2005,NEXT_STEP,True,1.00423,124.813631,675,0.706086,0.669989,0.846713,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.955,1,2007,ITERATING,True,1.00423,125.038204,675,0.706089,0.669991,0.846715,0.601559,0.705904,dist_bus,675,0.705904,0.705904,0.706089,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.96,1,2008,NEXT_STEP,True,1.00423,125.075617,675,0.706086,0.669989,0.846713,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.99,1,2010,ITERATING,True,1.00423,125.300023,675,0.706089,0.669991,0.846715,0.601559,0.705904,dist_bus,675,0.705904,0.705904,0.706089,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
19.995,1,2011,NEXT_STEP,True,1.00423,125.337409,675,0.706086,0.669989,0.846713,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
20.025,1,2013,ITERATING,True,1.004229,125.561655,675,0.706088,0.669991,0.846714,0.601559,0.705903,dist_bus,675,0.705903,0.705903,0.706088,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
20.03,1,2014,NEXT_STEP,True,1.00423,125.599017,675,0.706086,0.669989,0.846713,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.00423,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
20.06,1,2016,ITERATING,True,1.004229,125.823109,675,0.706088,0.669991,0.846714,0.601559,0.705903,dist_bus,675,0.705903,0.705903,0.706088,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
20.065,1,2017,NEXT_STEP,True,1.004229,125.860446,675,0.706086,0.669988,0.846712,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
20.095,1,2019,ITERATING,True,1.004229,126.084396,675,0.706088,0.669991,0.846714,0.601559,0.705903,dist_bus,675,0.705903,0.705903,0.706088,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
20.1,1,2020,NEXT_STEP,True,1.004229,126.121708,675,0.706086,0.669988,0.846712,0.601557,0.705901,dist_bus,675,0.705901,0.705901,0.706086,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.0625,0.0,,,,0,0,12,0,False,1.06875,1.05,1.06875
20.13,1,2022,ITERATING,True,1.004229,126.345521,675,0.710062,0.673738,0.851564,0.604885,0.709876,dist_bus,675,0.709876,0.709876,0.710062,LOAD_RESTORATION,1.004229,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.135,1,2023,NEXT_STEP,True,1.003979,126.373444,675,0.709891,0.673575,0.851357,0.60474,0.709705,dist_bus,675,0.709705,0.709705,0.709891,LOAD_RESTORATION,1.003979,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.165,1,2025,ITERATING,True,1.00391,126.593571,675,0.709846,0.673533,0.851302,0.604703,0.70966,dist_bus,675,0.70966,0.70966,0.709846,LOAD_RESTORATION,1.00391,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.17,1,2026,NEXT_STEP,True,1.003903,126.630367,675,0.709839,0.673526,0.851295,0.604696,0.709653,dist_bus,675,0.709653,0.709653,0.709839,LOAD_RESTORATION,1.003903,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.2,1,2028,ITERATING,True,1.003857,126.850733,675,0.70981,0.673499,0.851259,0.604672,0.709624,dist_bus,675,0.709624,0.709624,0.70981,LOAD_RESTORATION,1.003857,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.205,1,2029,NEXT_STEP,True,1.003854,126.887549,675,0.709806,0.673494,0.851254,0.604668,0.709619,dist_bus,675,0.709619,0.709619,0.709806,LOAD_RESTORATION,1.003854,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.235,1,2031,ITERATING,True,1.003831,127.108045,675,0.709792,0.673482,0.851238,0.604657,0.709606,dist_bus,675,0.709606,0.709606,0.709792,LOAD_RESTORATION,1.003831,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.24,1,2032,NEXT_STEP,True,1.003829,127.144823,675,0.709789,0.673478,0.851234,0.604654,0.709603,dist_bus,675,0.709603,0.709603,0.709789,LOAD_RESTORATION,1.003829,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.27,1,2034,ITERATING,True,1.003821,127.365196,675,0.709785,0.673475,0.851229,0.604652,0.709599,dist_bus,675,0.709599,0.709599,0.709785,LOAD_RESTORATION,1.003821,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.275,1,2035,NEXT_STEP,True,1.00382,127.401916,675,0.709783,0.673472,0.851227,0.604649,0.709596,dist_bus,675,0.709596,0.709596,0.709783,LOAD_RESTORATION,1.00382,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.305,1,2037,ITERATING,True,1.003821,127.622008,675,0.709785,0.673475,0.851229,0.604652,0.709599,dist_bus,675,0.709599,0.709599,0.709785,LOAD_RESTORATION,1.003821,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.31,1,2038,NEXT_STEP,True,1.003822,127.658657,675,0.709784,0.673474,0.851228,0.60465,0.709598,dist_bus,675,0.709598,0.709598,0.709784,LOAD_RESTORATION,1.003822,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.34,1,2040,ITERATING,True,1.003828,127.878366,675,0.70979,0.67348,0.851235,0.604656,0.709604,dist_bus,675,0.709604,0.709604,0.70979,LOAD_RESTORATION,1.003828,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.345,1,2041,NEXT_STEP,True,1.00383,127.914938,675,0.709789,0.673479,0.851235,0.604654,0.709603,dist_bus,675,0.709603,0.709603,0.709789,LOAD_RESTORATION,1.00383,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.375,1,2043,ITERATING,True,1.00384,128.134199,675,0.709798,0.673488,0.851245,0.604662,0.709612,dist_bus,675,0.709612,0.709612,0.709798,LOAD_RESTORATION,1.00384,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.38,1,2044,NEXT_STEP,True,1.003842,128.170687,675,0.709798,0.673487,0.851245,0.604661,0.709611,dist_bus,675,0.709611,0.709611,0.709798,LOAD_RESTORATION,1.003842,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.41,1,2046,ITERATING,True,1.003854,128.389459,675,0.709808,0.673497,0.851256,0.60467,0.709622,dist_bus,675,0.709622,0.709622,0.709808,LOAD_RESTORATION,1.003854,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.415,1,2047,NEXT_STEP,True,1.003855,128.42586,675,0.709806,0.673495,0.851255,0.604669,0.70962,dist_bus,675,0.70962,0.70962,0.709806,LOAD_RESTORATION,1.003855,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.445,1,2049,ITERATING,True,1.003869,128.64412,675,0.709818,0.673506,0.851269,0.604679,0.709632,dist_bus,675,0.709632,0.709632,0.709818,LOAD_RESTORATION,1.003869,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.45,1,2050,NEXT_STEP,True,1.003871,128.68043,675,0.709817,0.673505,0.851268,0.604678,0.709631,dist_bus,675,0.709631,0.709631,0.709817,LOAD_RESTORATION,1.003871,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.48,1,2052,ITERATING,True,1.003885,128.898159,675,0.709829,0.673517,0.851282,0.604688,0.709643,dist_bus,675,0.709643,0.709643,0.709829,LOAD_RESTORATION,1.003885,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.485,1,2053,NEXT_STEP,True,1.003886,128.934381,675,0.709827,0.673515,0.851281,0.604686,0.709641,dist_bus,675,0.709641,0.709641,0.709827,LOAD_RESTORATION,1.003886,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.515,1,2055,ITERATING,True,1.0039,129.151578,675,0.709839,0.673526,0.851294,0.604697,0.709653,dist_bus,675,0.709653,0.709653,0.709839,LOAD_RESTORATION,1.0039,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.52,1,2056,NEXT_STEP,True,1.003902,129.187711,675,0.709838,0.673525,0.851294,0.604696,0.709652,dist_bus,675,0.709652,0.709652,0.709838,LOAD_RESTORATION,1.003902,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.55,1,2058,ITERATING,True,1.003916,129.404374,675,0.70985,0.673536,0.851307,0.604706,0.709664,dist_bus,675,0.709664,0.709664,0.70985,LOAD_RESTORATION,1.003916,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.555,1,2059,NEXT_STEP,True,1.003918,129.440418,675,0.709849,0.673535,0.851307,0.604705,0.709663,dist_bus,675,0.709663,0.709663,0.709849,LOAD_RESTORATION,1.003918,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.585,1,2061,ITERATING,True,1.003931,129.656555,675,0.70986,0.673546,0.851319,0.604714,0.709674,dist_bus,675,0.709674,0.709674,0.70986,LOAD_RESTORATION,1.003931,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.59,1,2062,NEXT_STEP,True,1.003933,129.692514,675,0.709859,0.673545,0.851319,0.604713,0.709673,dist_bus,675,0.709673,0.709673,0.709859,LOAD_RESTORATION,1.003933,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.62,1,2064,ITERATING,True,1.003946,129.908135,675,0.70987,0.673556,0.851332,0.604723,0.709684,dist_bus,675,0.709684,0.709684,0.70987,LOAD_RESTORATION,1.003946,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.625,1,2065,NEXT_STEP,True,1.003948,129.944009,675,0.709869,0.673555,0.851332,0.604722,0.709683,dist_bus,675,0.709683,0.709683,0.709869,LOAD_RESTORATION,1.003948,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.655,1,2067,ITERATING,True,1.003961,130.159127,675,0.70988,0.673565,0.851344,0.604732,0.709694,dist_bus,675,0.709694,0.709694,0.70988,LOAD_RESTORATION,1.003961,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.66,1,2068,NEXT_STEP,True,1.003962,130.194918,675,0.709879,0.673564,0.851343,0.60473,0.709693,dist_bus,675,0.709693,0.709693,0.709879,LOAD_RESTORATION,1.003962,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.69,1,2070,ITERATING,True,1.003974,130.409549,675,0.709889,0.673574,0.851355,0.604739,0.709703,dist_bus,675,0.709703,0.709703,0.709889,LOAD_RESTORATION,1.003974,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.695,1,2071,NEXT_STEP,True,1.003976,130.445262,675,0.709888,0.673573,0.851355,0.604738,0.709702,dist_bus,675,0.709702,0.709702,0.709888,LOAD_RESTORATION,1.003976,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.725,1,2073,ITERATING,True,1.003987,130.659419,675,0.709898,0.673582,0.851365,0.604746,0.709712,dist_bus,675,0.709712,0.709712,0.709898,LOAD_RESTORATION,1.003987,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.73,1,2074,NEXT_STEP,True,1.003988,130.695056,675,0.709897,0.673581,0.851364,0.604745,0.70971,dist_bus,675,0.70971,0.70971,0.709897,LOAD_RESTORATION,1.003988,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.76,1,2076,ITERATING,True,1.003999,130.90876,675,0.709906,0.67359,0.851375,0.604753,0.70972,dist_bus,675,0.70972,0.70972,0.709906,LOAD_RESTORATION,1.003999,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.765,1,2077,NEXT_STEP,True,1.004,130.944323,675,0.709905,0.673588,0.851374,0.604752,0.709719,dist_bus,675,0.709719,0.709719,0.709905,LOAD_RESTORATION,1.004,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.795,1,2079,ITERATING,True,1.00401,131.157588,675,0.709914,0.673597,0.851384,0.60476,0.709727,dist_bus,675,0.709727,0.709727,0.709914,LOAD_RESTORATION,1.00401,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.8,1,2080,NEXT_STEP,True,1.004011,131.193081,675,0.709912,0.673595,0.851383,0.604758,0.709726,dist_bus,675,0.709726,0.709726,0.709912,LOAD_RESTORATION,1.004011,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.83,1,2082,ITERATING,True,1.00402,131.405925,675,0.70992,0.673603,0.851392,0.604765,0.709734,dist_bus,675,0.709734,0.709734,0.70992,LOAD_RESTORATION,1.00402,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.835,1,2083,NEXT_STEP,True,1.004021,131.441351,675,0.709919,0.673602,0.851391,0.604764,0.709733,dist_bus,675,0.709733,0.709733,0.709919,LOAD_RESTORATION,1.004021,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.865,1,2085,ITERATING,True,1.004028,131.653793,675,0.709926,0.673609,0.851399,0.60477,0.70974,dist_bus,675,0.70974,0.70974,0.709926,LOAD_RESTORATION,1.004028,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.87,1,2086,NEXT_STEP,True,1.004029,131.689156,675,0.709924,0.673607,0.851398,0.604768,0.709738,dist_bus,675,0.709738,0.709738,0.709924,LOAD_RESTORATION,1.004029,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.9,1,2088,ITERATING,True,1.004036,131.901213,675,0.709931,0.673614,0.851406,0.604775,0.709745,dist_bus,675,0.709745,0.709745,0.709931,LOAD_RESTORATION,1.004036,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.905,1,2089,NEXT_STEP,True,1.004037,131.936513,675,0.70993,0.673612,0.851405,0.604773,0.709744,dist_bus,675,0.709744,0.709744,0.70993,LOAD_RESTORATION,1.004037,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.935,1,2091,ITERATING,True,1.004043,132.148203,675,0.709936,0.673618,0.851411,0.604779,0.70975,dist_bus,675,0.70975,0.70975,0.709936,LOAD_RESTORATION,1.004043,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.94,1,2092,NEXT_STEP,True,1.004043,132.183445,675,0.709934,0.673616,0.851409,0.604776,0.709748,dist_bus,675,0.709748,0.709748,0.709934,LOAD_RESTORATION,1.004043,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.97,1,2094,ITERATING,True,1.004048,132.394786,675,0.709939,0.673621,0.851415,0.604781,0.709753,dist_bus,675,0.709753,0.709753,0.709939,LOAD_RESTORATION,1.004048,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
20.975,1,2095,NEXT_STEP,True,1.004049,132.429972,675,0.709938,0.67362,0.851414,0.60478,0.709752,dist_bus,675,0.709752,0.709752,0.709938,LOAD_RESTORATION,1.004049,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.005,1,2097,ITERATING,True,1.004053,132.640978,675,0.709943,0.673625,0.851419,0.604784,0.709757,dist_bus,675,0.709757,0.709757,0.709943,LOAD_RESTORATION,1.004053,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.01,1,2098,NEXT_STEP,True,1.004054,132.676112,675,0.709941,0.673623,0.851419,0.604783,0.709755,dist_bus,675,0.709755,0.709755,0.709941,LOAD_RESTORATION,1.004054,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.04,1,2100,ITERATING,True,1.004057,132.8868,675,0.709945,0.673627,0.851423,0.604787,0.709759,dist_bus,675,0.709759,0.709759,0.709945,LOAD_RESTORATION,1.004057,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.045,1,2101,NEXT_STEP,True,1.004057,132.921884,675,0.709943,0.673625,0.851421,0.604784,0.709757,dist_bus,675,0.709757,0.709757,0.709943,LOAD_RESTORATION,1.004057,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.075,1,2103,ITERATING,True,1.00406,133.132275,675,0.709948,0.673629,0.851425,0.604788,0.709761,dist_bus,675,0.709761,0.709761,0.709948,LOAD_RESTORATION,1.00406,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.08,1,2104,NEXT_STEP,True,1.00406,133.16731,675,0.709945,0.673627,0.851423,0.604786,0.709759,dist_bus,675,0.709759,0.709759,0.709945,LOAD_RESTORATION,1.00406,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.11,1,2106,ITERATING,True,1.004062,133.377417,675,0.709949,0.67363,0.851427,0.604789,0.709763,dist_bus,675,0.709763,0.709763,0.709949,LOAD_RESTORATION,1.004062,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.115,1,2107,NEXT_STEP,True,1.004063,133.412408,675,0.709947,0.673629,0.851426,0.604788,0.709761,dist_bus,675,0.709761,0.709761,0.709947,LOAD_RESTORATION,1.004063,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.145,1,2109,ITERATING,True,1.004064,133.622243,675,0.70995,0.673632,0.851428,0.604791,0.709764,dist_bus,675,0.709764,0.709764,0.70995,LOAD_RESTORATION,1.004064,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.15,1,2110,NEXT_STEP,True,1.004064,133.657192,675,0.709948,0.673629,0.851427,0.604788,0.709762,dist_bus,675,0.709762,0.709762,0.709948,LOAD_RESTORATION,1.004064,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.18,1,2112,ITERATING,True,1.004066,133.866777,675,0.709952,0.673633,0.85143,0.604792,0.709765,dist_bus,675,0.709765,0.709765,0.709952,LOAD_RESTORATION,1.004066,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.185,1,2113,NEXT_STEP,True,1.004066,133.901684,675,0.70995,0.673631,0.851428,0.60479,0.709763,dist_bus,675,0.709763,0.709763,0.70995,LOAD_RESTORATION,1.004066,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.215,1,2115,ITERATING,True,1.004067,134.11103,675,0.709952,0.673634,0.851431,0.604792,0.709766,dist_bus,675,0.709766,0.709766,0.709952,LOAD_RESTORATION,1.004067,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.22,1,2116,NEXT_STEP,True,1.004067,134.1459,675,0.70995,0.673631,0.851429,0.60479,0.709764,dist_bus,675,0.709764,0.709764,0.70995,LOAD_RESTORATION,1.004067,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.25,1,2118,ITERATING,True,1.004068,134.355023,675,0.709953,0.673634,0.851432,0.604793,0.709767,dist_bus,675,0.709767,0.709767,0.709953,LOAD_RESTORATION,1.004068,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.255,1,2119,NEXT_STEP,True,1.004068,134.389856,675,0.709951,0.673632,0.85143,0.604791,0.709765,dist_bus,675,0.709765,0.709765,0.709951,LOAD_RESTORATION,1.004068,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.285,1,2121,ITERATING,True,1.004068,134.59877,675,0.709953,0.673634,0.851432,0.604793,0.709767,dist_bus,675,0.709767,0.709767,0.709953,LOAD_RESTORATION,1.004068,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.29,1,2122,NEXT_STEP,True,1.004068,134.633571,675,0.709951,0.673632,0.85143,0.604791,0.709765,dist_bus,675,0.709765,0.709765,0.709951,LOAD_RESTORATION,1.004068,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.32,1,2124,ITERATING,True,1.004069,134.84229,675,0.709954,0.673635,0.851433,0.604793,0.709767,dist_bus,675,0.709767,0.709767,0.709954,LOAD_RESTORATION,1.004069,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.325,1,2125,NEXT_STEP,True,1.004069,134.877059,675,0.709952,0.673633,0.851431,0.604791,0.709765,dist_bus,675,0.709765,0.709765,0.709952,LOAD_RESTORATION,1.004069,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.355,1,2127,ITERATING,True,1.004069,135.085595,675,0.709954,0.673635,0.851433,0.604793,0.709767,dist_bus,675,0.709767,0.709767,0.709954,LOAD_RESTORATION,1.004069,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.36,1,2128,NEXT_STEP,True,1.00407,135.120336,675,0.709952,0.673633,0.851432,0.604792,0.709766,dist_bus,675,0.709766,0.709766,0.709952,LOAD_RESTORATION,1.00407,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.39,1,2130,ITERATING,True,1.00407,135.328702,675,0.709954,0.673635,0.851433,0.604794,0.709768,dist_bus,675,0.709768,0.709768,0.709954,LOAD_RESTORATION,1.00407,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.395,1,2131,NEXT_STEP,True,1.00407,135.363415,675,0.709952,0.673633,0.851432,0.604792,0.709766,dist_bus,675,0.709766,0.709766,0.709952,LOAD_RESTORATION,1.00407,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.425,1,2133,ITERATING,True,1.004071,135.571627,675,0.709955,0.673636,0.851434,0.604795,0.709769,dist_bus,675,0.709769,0.709769,0.709955,LOAD_RESTORATION,1.004071,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.43,1,2134,NEXT_STEP,True,1.004071,135.606314,675,0.709953,0.673634,0.851432,0.604792,0.709767,dist_bus,675,0.709767,0.709767,0.709953,LOAD_RESTORATION,1.004071,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.46,1,2136,ITERATING,True,1.004072,135.814384,675,0.709956,0.673637,0.851435,0.604795,0.709769,dist_bus,675,0.709769,0.709769,0.709956,LOAD_RESTORATION,1.004072,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.465,1,2137,NEXT_STEP,True,1.004072,135.84905,675,0.709954,0.673635,0.851433,0.604793,0.709767,dist_bus,675,0.709767,0.709767,0.709954,LOAD_RESTORATION,1.004072,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.495,1,2139,ITERATING,True,1.004072,136.057001,675,0.709956,0.673637,0.851435,0.604795,0.709769,dist_bus,675,0.709769,0.709769,0.709956,LOAD_RESTORATION,1.004072,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.5,1,2140,NEXT_STEP,True,1.004073,136.09165,675,0.709954,0.673635,0.851434,0.604794,0.709768,dist_bus,675,0.709768,0.709768,0.709954,LOAD_RESTORATION,1.004073,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.53,1,2142,ITERATING,True,1.004073,136.299493,675,0.709956,0.673637,0.851436,0.604796,0.70977,dist_bus,675,0.70977,0.70977,0.709956,LOAD_RESTORATION,1.004073,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.535,1,2143,NEXT_STEP,True,1.004074,136.334124,675,0.709955,0.673636,0.851435,0.604794,0.709769,dist_bus,675,0.709769,0.709769,0.709955,LOAD_RESTORATION,1.004074,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.565,1,2145,ITERATING,True,1.004075,136.541872,675,0.709958,0.673639,0.851437,0.604797,0.709771,dist_bus,675,0.709771,0.709771,0.709958,LOAD_RESTORATION,1.004075,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.57,1,2146,NEXT_STEP,True,1.004075,136.576487,675,0.709956,0.673636,0.851436,0.604795,0.709769,dist_bus,675,0.709769,0.709769,0.709956,LOAD_RESTORATION,1.004075,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.6,1,2148,ITERATING,True,1.004076,136.784151,675,0.709958,0.673639,0.851438,0.604797,0.709772,dist_bus,675,0.709772,0.709772,0.709958,LOAD_RESTORATION,1.004076,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.605,1,2149,NEXT_STEP,True,1.004076,136.818753,675,0.709956,0.673637,0.851437,0.604795,0.70977,dist_bus,675,0.70977,0.70977,0.709956,LOAD_RESTORATION,1.004076,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.635,1,2151,ITERATING,True,1.004077,137.026343,675,0.709959,0.67364,0.851439,0.604798,0.709773,dist_bus,675,0.709773,0.709773,0.709959,LOAD_RESTORATION,1.004077,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.64,1,2152,NEXT_STEP,True,1.004077,137.060933,675,0.709957,0.673638,0.851437,0.604796,0.709771,dist_bus,675,0.709771,0.709771,0.709957,LOAD_RESTORATION,1.004077,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.67,1,2154,ITERATING,True,1.004078,137.268458,675,0.70996,0.673641,0.85144,0.604799,0.709773,dist_bus,675,0.709773,0.709773,0.70996,LOAD_RESTORATION,1.004078,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.675,1,2155,NEXT_STEP,True,1.004079,137.303038,675,0.709958,0.673639,0.851439,0.604797,0.709772,dist_bus,675,0.709772,0.709772,0.709958,LOAD_RESTORATION,1.004079,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.705,1,2157,ITERATING,True,1.00408,137.510501,675,0.709961,0.673642,0.851442,0.6048,0.709775,dist_bus,675,0.709775,0.709775,0.709961,LOAD_RESTORATION,1.00408,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.71,1,2158,NEXT_STEP,True,1.00408,137.545071,675,0.709959,0.67364,0.85144,0.604798,0.709773,dist_bus,675,0.709773,0.709773,0.709959,LOAD_RESTORATION,1.00408,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.74,1,2160,ITERATING,True,1.004081,137.752475,675,0.709962,0.673643,0.851442,0.6048,0.709775,dist_bus,675,0.709775,0.709775,0.709962,LOAD_RESTORATION,1.004081,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.745,1,2161,NEXT_STEP,True,1.004081,137.787035,675,0.70996,0.67364,0.851441,0.604798,0.709773,dist_bus,675,0.709773,0.709773,0.70996,LOAD_RESTORATION,1.004081,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.775,1,2163,ITERATING,True,1.004081,137.994386,675,0.709962,0.673643,0.851442,0.6048,0.709775,dist_bus,675,0.709775,0.709775,0.709962,LOAD_RESTORATION,1.004081,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.78,1,2164,NEXT_STEP,True,1.004082,138.02894,675,0.70996,0.673641,0.851441,0.604799,0.709774,dist_bus,675,0.709774,0.709774,0.70996,LOAD_RESTORATION,1.004082,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.81,1,2166,ITERATING,True,1.004082,138.236245,675,0.709962,0.673643,0.851443,0.604801,0.709776,dist_bus,675,0.709776,0.709776,0.709962,LOAD_RESTORATION,1.004082,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.815,1,2167,NEXT_STEP,True,1.004082,138.270792,675,0.70996,0.673641,0.851441,0.604799,0.709774,dist_bus,675,0.709774,0.709774,0.70996,LOAD_RESTORATION,1.004082,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.845,1,2169,ITERATING,True,1.004083,138.478061,675,0.709963,0.673644,0.851444,0.604801,0.709777,dist_bus,675,0.709777,0.709777,0.709963,LOAD_RESTORATION,1.004083,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.85,1,2170,NEXT_STEP,True,1.004083,138.512601,675,0.709961,0.673642,0.851442,0.604799,0.709775,dist_bus,675,0.709775,0.709775,0.709961,LOAD_RESTORATION,1.004083,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.88,1,2172,ITERATING,True,1.004083,138.71984,675,0.709963,0.673644,0.851444,0.604801,0.709777,dist_bus,675,0.709777,0.709777,0.709963,LOAD_RESTORATION,1.004083,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.885,1,2173,NEXT_STEP,True,1.004083,138.754377,675,0.709961,0.673642,0.851442,0.604799,0.709775,dist_bus,675,0.709775,0.709775,0.709961,LOAD_RESTORATION,1.004083,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.915,1,2175,ITERATING,True,1.004083,138.961599,675,0.709963,0.673644,0.851444,0.604801,0.709777,dist_bus,675,0.709777,0.709777,0.709963,LOAD_RESTORATION,1.004083,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.92,1,2176,NEXT_STEP,True,1.004084,138.996134,675,0.709962,0.673642,0.851443,0.6048,0.709775,dist_bus,675,0.709775,0.709775,0.709962,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.95,1,2178,ITERATING,True,1.004084,139.203351,675,0.709964,0.673644,0.851445,0.604802,0.709778,dist_bus,675,0.709778,0.709778,0.709964,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.955,1,2179,NEXT_STEP,True,1.004084,139.237887,675,0.709962,0.673642,0.851443,0.6048,0.709775,dist_bus,675,0.709775,0.709775,0.709962,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.985,1,2181,ITERATING,True,1.004084,139.445112,675,0.709964,0.673644,0.851445,0.604802,0.709778,dist_bus,675,0.709778,0.709778,0.709964,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
21.99,1,2182,NEXT_STEP,True,1.004084,139.479649,675,0.709962,0.673642,0.851443,0.6048,0.709775,dist_bus,675,0.709775,0.709775,0.709962,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
22.02,1,2184,ITERATING,True,1.004084,139.686886,675,0.709964,0.673644,0.851445,0.604802,0.709778,dist_bus,675,0.709778,0.709778,0.709964,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
