t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
22.025,1,2185,NEXT_STEP,True,1.004084,139.721426,675,0.709962,0.673642,0.851443,0.6048,0.709775,dist_bus,675,0.709775,0.709775,0.709962,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
22.055,1,2187,ITERATING,True,1.004084,139.928682,675,0.709964,0.673644,0.851445,0.604802,0.709778,dist_bus,675,0.709778,0.709778,0.709964,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
22.06,1,2188,NEXT_STEP,True,1.004084,139.963225,675,0.709962,0.673642,0.851443,0.6048,0.709775,dist_bus,675,0.709775,0.709775,0.709962,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
22.09,1,2190,ITERATING,True,1.004084,140.170506,675,0.709964,0.673644,0.851445,0.604802,0.709778,dist_bus,675,0.709778,0.709778,0.709964,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
22.095,1,2191,NEXT_STEP,True,1.004084,140.205055,675,0.709962,0.673642,0.851443,0.6048,0.709775,dist_bus,675,0.709775,0.709775,0.709962,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
22.125,1,2193,ITERATING,True,1.004084,140.412367,675,0.709964,0.673644,0.851445,0.604802,0.709778,dist_bus,675,0.709778,0.709778,0.709964,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.06875,0.0,,,,0,0,12,0,False,1.075,1.05625,1.075
22.13,1,2194,NEXT_STEP,True,1.004084,140.446921,675,0.713936,0.677389,0.856292,0.608126,0.713748,dist_bus,675,0.713748,0.713748,0.713936,LOAD_RESTORATION,1.004084,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.16,1,2196,ITERATING,True,1.003761,140.64134,675,0.713717,0.677182,0.856028,0.607942,0.71353,dist_bus,675,0.71353,0.71353,0.713717,LOAD_RESTORATION,1.003761,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.165,1,2197,NEXT_STEP,True,1.003764,140.675793,675,0.713717,0.677181,0.856028,0.607941,0.713529,dist_bus,675,0.713529,0.713529,0.713717,LOAD_RESTORATION,1.003764,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.195,1,2199,ITERATING,True,1.003715,140.879895,675,0.713685,0.677152,0.855989,0.607915,0.713498,dist_bus,675,0.713498,0.713498,0.713685,LOAD_RESTORATION,1.003715,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.2,1,2200,NEXT_STEP,True,1.003712,140.914024,675,0.713681,0.677148,0.855985,0.607911,0.713494,dist_bus,675,0.713494,0.713494,0.713681,LOAD_RESTORATION,1.003712,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.23,1,2202,ITERATING,True,1.003687,141.118458,675,0.713666,0.677134,0.855966,0.607899,0.713479,dist_bus,675,0.713479,0.713479,0.713666,LOAD_RESTORATION,1.003687,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.235,1,2203,NEXT_STEP,True,1.003685,141.152577,675,0.713663,0.67713,0.855963,0.607895,0.713475,dist_bus,675,0.713475,0.713475,0.713663,LOAD_RESTORATION,1.003685,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.265,1,2205,ITERATING,True,1.003675,141.357056,675,0.713658,0.677126,0.855956,0.607892,0.713471,dist_bus,675,0.713471,0.713471,0.713658,LOAD_RESTORATION,1.003675,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.27,1,2206,NEXT_STEP,True,1.003675,141.391143,675,0.713656,0.677124,0.855954,0.60789,0.713469,dist_bus,675,0.713469,0.713469,0.713656,LOAD_RESTORATION,1.003675,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.3,1,2208,ITERATING,True,1.003675,141.595497,675,0.713658,0.677126,0.855956,0.607892,0.713471,dist_bus,675,0.713471,0.713471,0.713658,LOAD_RESTORATION,1.003675,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.305,1,2209,NEXT_STEP,True,1.003676,141.629538,675,0.713657,0.677124,0.855955,0.60789,0.713469,dist_bus,675,0.713469,0.713469,0.713657,LOAD_RESTORATION,1.003676,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.335,1,2211,ITERATING,True,1.003682,141.833659,675,0.713663,0.677131,0.855962,0.607896,0.713475,dist_bus,675,0.713475,0.713475,0.713663,LOAD_RESTORATION,1.003682,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.34,1,2212,NEXT_STEP,True,1.003684,141.867646,675,0.713662,0.67713,0.855962,0.607895,0.713475,dist_bus,675,0.713475,0.713475,0.713662,LOAD_RESTORATION,1.003684,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.37,1,2214,ITERATING,True,1.003694,142.071464,675,0.713671,0.677138,0.855972,0.607903,0.713484,dist_bus,675,0.713484,0.713484,0.713671,LOAD_RESTORATION,1.003694,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.375,1,2215,NEXT_STEP,True,1.003695,142.105389,675,0.71367,0.677137,0.855971,0.607901,0.713482,dist_bus,675,0.713482,0.713482,0.71367,LOAD_RESTORATION,1.003695,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.405,1,2217,ITERATING,True,1.003708,142.30886,675,0.71368,0.677147,0.855983,0.607911,0.713493,dist_bus,675,0.713493,0.713493,0.71368,LOAD_RESTORATION,1.003708,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.41,1,2218,NEXT_STEP,True,1.00371,142.34272,675,0.71368,0.677146,0.855983,0.60791,0.713493,dist_bus,675,0.713493,0.713493,0.71368,LOAD_RESTORATION,1.00371,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.44,1,2220,ITERATING,True,1.003723,142.545809,675,0.713691,0.677157,0.855996,0.607919,0.713503,dist_bus,675,0.713503,0.713503,0.713691,LOAD_RESTORATION,1.003723,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.445,1,2221,NEXT_STEP,True,1.003725,142.579604,675,0.71369,0.677156,0.855996,0.607918,0.713503,dist_bus,675,0.713503,0.713503,0.71369,LOAD_RESTORATION,1.003725,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.475,1,2223,ITERATING,True,1.003739,142.782297,675,0.713702,0.677167,0.856009,0.607929,0.713514,dist_bus,675,0.713514,0.713514,0.713702,LOAD_RESTORATION,1.003739,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.48,1,2224,NEXT_STEP,True,1.003741,142.816023,675,0.713701,0.677167,0.856009,0.607928,0.713514,dist_bus,675,0.713514,0.713514,0.713701,LOAD_RESTORATION,1.003741,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.51,1,2226,ITERATING,True,1.003756,143.01831,675,0.713713,0.677178,0.856023,0.607938,0.713526,dist_bus,675,0.713526,0.713526,0.713713,LOAD_RESTORATION,1.003756,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.515,1,2227,NEXT_STEP,True,1.003757,143.051967,675,0.713712,0.677177,0.856022,0.607937,0.713525,dist_bus,675,0.713525,0.713525,0.713712,LOAD_RESTORATION,1.003757,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.545,1,2229,ITERATING,True,1.003772,143.253848,675,0.713724,0.677189,0.856036,0.607948,0.713537,dist_bus,675,0.713537,0.713537,0.713724,LOAD_RESTORATION,1.003772,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.55,1,2230,NEXT_STEP,True,1.003774,143.287437,675,0.713724,0.677188,0.856036,0.607947,0.713536,dist_bus,675,0.713536,0.713536,0.713724,LOAD_RESTORATION,1.003774,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.58,1,2232,ITERATING,True,1.003788,143.488913,675,0.713735,0.677199,0.856049,0.607957,0.713548,dist_bus,675,0.713548,0.713548,0.713735,LOAD_RESTORATION,1.003788,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.585,1,2233,NEXT_STEP,True,1.003789,143.522437,675,0.713734,0.677198,0.856048,0.607955,0.713546,dist_bus,675,0.713546,0.713546,0.713734,LOAD_RESTORATION,1.003789,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.615,1,2235,ITERATING,True,1.003803,143.72352,675,0.713745,0.677209,0.856062,0.607965,0.713558,dist_bus,675,0.713558,0.713558,0.713745,LOAD_RESTORATION,1.003803,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.62,1,2236,NEXT_STEP,True,1.003805,143.756978,675,0.713745,0.677208,0.856062,0.607965,0.713557,dist_bus,675,0.713557,0.713557,0.713745,LOAD_RESTORATION,1.003805,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.65,1,2238,ITERATING,True,1.003818,143.957673,675,0.713756,0.677219,0.856074,0.607974,0.713568,dist_bus,675,0.713568,0.713568,0.713756,LOAD_RESTORATION,1.003818,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.655,1,2239,NEXT_STEP,True,1.00382,143.99107,675,0.713755,0.677218,0.856074,0.607973,0.713568,dist_bus,675,0.713568,0.713568,0.713755,LOAD_RESTORATION,1.00382,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.685,1,2241,ITERATING,True,1.003832,144.19139,675,0.713765,0.677228,0.856086,0.607982,0.713578,dist_bus,675,0.713578,0.713578,0.713765,LOAD_RESTORATION,1.003832,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.69,1,2242,NEXT_STEP,True,1.003834,144.224728,675,0.713765,0.677227,0.856086,0.607981,0.713577,dist_bus,675,0.713577,0.713577,0.713765,LOAD_RESTORATION,1.003834,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.72,1,2244,ITERATING,True,1.003845,144.424688,675,0.713774,0.677236,0.856096,0.60799,0.713587,dist_bus,675,0.713587,0.713587,0.713774,LOAD_RESTORATION,1.003845,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.725,1,2245,NEXT_STEP,True,1.003847,144.457969,675,0.713773,0.677235,0.856096,0.607989,0.713586,dist_bus,675,0.713586,0.713586,0.713773,LOAD_RESTORATION,1.003847,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.755,1,2247,ITERATING,True,1.003858,144.657584,675,0.713783,0.677244,0.856107,0.607997,0.713596,dist_bus,675,0.713596,0.713596,0.713783,LOAD_RESTORATION,1.003858,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.76,1,2248,NEXT_STEP,True,1.003859,144.690808,675,0.713782,0.677243,0.856106,0.607996,0.713594,dist_bus,675,0.713594,0.713594,0.713782,LOAD_RESTORATION,1.003859,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.79,1,2250,ITERATING,True,1.003869,144.890094,675,0.71379,0.677251,0.856116,0.608003,0.713603,dist_bus,675,0.713603,0.713603,0.71379,LOAD_RESTORATION,1.003869,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.795,1,2251,NEXT_STEP,True,1.003871,144.923265,675,0.71379,0.677251,0.856116,0.608003,0.713602,dist_bus,675,0.713602,0.713602,0.71379,LOAD_RESTORATION,1.003871,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.825,1,2253,ITERATING,True,1.00388,145.122234,675,0.713798,0.677259,0.856125,0.60801,0.713611,dist_bus,675,0.713611,0.713611,0.713798,LOAD_RESTORATION,1.00388,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.83,1,2254,NEXT_STEP,True,1.003881,145.155356,675,0.713797,0.677257,0.856124,0.608008,0.713609,dist_bus,675,0.713609,0.713609,0.713797,LOAD_RESTORATION,1.003881,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.86,1,2256,ITERATING,True,1.003889,145.354026,675,0.713804,0.677264,0.856133,0.608015,0.713617,dist_bus,675,0.713617,0.713617,0.713804,LOAD_RESTORATION,1.003889,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.865,1,2257,NEXT_STEP,True,1.00389,145.3871,675,0.713803,0.677263,0.856132,0.608013,0.713615,dist_bus,675,0.713615,0.713615,0.713803,LOAD_RESTORATION,1.00389,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.895,1,2259,ITERATING,True,1.003898,145.585486,675,0.71381,0.67727,0.85614,0.60802,0.713623,dist_bus,675,0.713623,0.713623,0.71381,LOAD_RESTORATION,1.003898,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.9,1,2260,NEXT_STEP,True,1.003899,145.618514,675,0.713809,0.677269,0.856139,0.608019,0.713622,dist_bus,675,0.713622,0.713622,0.713809,LOAD_RESTORATION,1.003899,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.93,1,2262,ITERATING,True,1.003905,145.816629,675,0.713815,0.677275,0.856146,0.608024,0.713628,dist_bus,675,0.713628,0.713628,0.713815,LOAD_RESTORATION,1.003905,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.935,1,2263,NEXT_STEP,True,1.003906,145.849617,675,0.713814,0.677273,0.856145,0.608023,0.713626,dist_bus,675,0.713626,0.713626,0.713814,LOAD_RESTORATION,1.003906,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.965,1,2265,ITERATING,True,1.003911,146.047477,675,0.713819,0.677279,0.856151,0.608028,0.713632,dist_bus,675,0.713632,0.713632,0.713819,LOAD_RESTORATION,1.003911,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
22.97,1,2266,NEXT_STEP,True,1.003912,146.080425,675,0.713818,0.677277,0.85615,0.608026,0.71363,dist_bus,675,0.71363,0.71363,0.713818,LOAD_RESTORATION,1.003912,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.0,1,2268,ITERATING,True,1.003916,146.278045,675,0.713822,0.677282,0.856155,0.60803,0.713635,dist_bus,675,0.713635,0.713635,0.713822,LOAD_RESTORATION,1.003916,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.005,1,2269,NEXT_STEP,True,1.003917,146.310956,675,0.713821,0.67728,0.856154,0.608029,0.713634,dist_bus,675,0.713634,0.713634,0.713821,LOAD_RESTORATION,1.003917,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.035,1,2271,ITERATING,True,1.00392,146.50835,675,0.713825,0.677284,0.856158,0.608033,0.713638,dist_bus,675,0.713638,0.713638,0.713825,LOAD_RESTORATION,1.00392,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.04,1,2272,NEXT_STEP,True,1.003921,146.541226,675,0.713824,0.677283,0.856157,0.608031,0.713637,dist_bus,675,0.713637,0.713637,0.713824,LOAD_RESTORATION,1.003921,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.07,1,2274,ITERATING,True,1.003924,146.738409,675,0.713828,0.677287,0.856162,0.608035,0.713641,dist_bus,675,0.713641,0.713641,0.713828,LOAD_RESTORATION,1.003924,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.075,1,2275,NEXT_STEP,True,1.003924,146.77125,675,0.713826,0.677285,0.85616,0.608033,0.713639,dist_bus,675,0.713639,0.713639,0.713826,LOAD_RESTORATION,1.003924,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.105,1,2277,ITERATING,True,1.003927,146.968237,675,0.71383,0.677289,0.856164,0.608037,0.713643,dist_bus,675,0.713643,0.713643,0.71383,LOAD_RESTORATION,1.003927,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.11,1,2278,NEXT_STEP,True,1.003927,147.001046,675,0.713828,0.677287,0.856162,0.608035,0.713641,dist_bus,675,0.713641,0.713641,0.713828,LOAD_RESTORATION,1.003927,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.14,1,2280,ITERATING,True,1.003929,147.197848,675,0.713831,0.67729,0.856166,0.608038,0.713644,dist_bus,675,0.713644,0.713644,0.713831,LOAD_RESTORATION,1.003929,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.145,1,2281,NEXT_STEP,True,1.003929,147.23063,675,0.713829,0.677288,0.856164,0.608036,0.713642,dist_bus,675,0.713642,0.713642,0.713829,LOAD_RESTORATION,1.003929,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.175,1,2283,ITERATING,True,1.003931,147.42726,675,0.713833,0.677292,0.856167,0.608039,0.713645,dist_bus,675,0.713645,0.713645,0.713833,LOAD_RESTORATION,1.003931,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.18,1,2284,NEXT_STEP,True,1.003931,147.460014,675,0.713831,0.677289,0.856166,0.608037,0.713643,dist_bus,675,0.713643,0.713643,0.713831,LOAD_RESTORATION,1.003931,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.21,1,2286,ITERATING,True,1.003932,147.656485,675,0.713833,0.677292,0.856168,0.60804,0.713646,dist_bus,675,0.713646,0.713646,0.713833,LOAD_RESTORATION,1.003932,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.215,1,2287,NEXT_STEP,True,1.003932,147.689215,675,0.713831,0.67729,0.856166,0.608038,0.713644,dist_bus,675,0.713644,0.713644,0.713831,LOAD_RESTORATION,1.003932,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.245,1,2289,ITERATING,True,1.003933,147.88554,675,0.713834,0.677293,0.856169,0.60804,0.713647,dist_bus,675,0.713647,0.713647,0.713834,LOAD_RESTORATION,1.003933,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.25,1,2290,NEXT_STEP,True,1.003933,147.918247,675,0.713832,0.677291,0.856167,0.608038,0.713645,dist_bus,675,0.713645,0.713645,0.713832,LOAD_RESTORATION,1.003933,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.28,1,2292,ITERATING,True,1.003934,148.114438,675,0.713835,0.677294,0.85617,0.608041,0.713647,dist_bus,675,0.713647,0.713647,0.713835,LOAD_RESTORATION,1.003934,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.285,1,2293,NEXT_STEP,True,1.003934,148.147123,675,0.713833,0.677291,0.856168,0.608039,0.713645,dist_bus,675,0.713645,0.713645,0.713833,LOAD_RESTORATION,1.003934,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.315,1,2295,ITERATING,True,1.003935,148.343191,675,0.713835,0.677294,0.856171,0.608041,0.713648,dist_bus,675,0.713648,0.713648,0.713835,LOAD_RESTORATION,1.003935,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.32,1,2296,NEXT_STEP,True,1.003935,148.375857,675,0.713833,0.677292,0.856169,0.608039,0.713646,dist_bus,675,0.713646,0.713646,0.713833,LOAD_RESTORATION,1.003935,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.35,1,2298,ITERATING,True,1.003936,148.571815,675,0.713836,0.677295,0.856171,0.608042,0.713649,dist_bus,675,0.713649,0.713649,0.713836,LOAD_RESTORATION,1.003936,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.355,1,2299,NEXT_STEP,True,1.003936,148.604465,675,0.713834,0.677293,0.85617,0.60804,0.713647,dist_bus,675,0.713647,0.713647,0.713834,LOAD_RESTORATION,1.003936,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.385,1,2301,ITERATING,True,1.003936,148.800335,675,0.713836,0.677295,0.856171,0.608042,0.713649,dist_bus,675,0.713649,0.713649,0.713836,LOAD_RESTORATION,1.003936,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.39,1,2302,NEXT_STEP,True,1.003937,148.832972,675,0.713835,0.677293,0.856171,0.608041,0.713647,dist_bus,675,0.713647,0.713647,0.713835,LOAD_RESTORATION,1.003937,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.42,1,2304,ITERATING,True,1.003937,149.028764,675,0.713837,0.677295,0.856172,0.608043,0.713649,dist_bus,675,0.713649,0.713649,0.713837,LOAD_RESTORATION,1.003937,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.425,1,2305,NEXT_STEP,True,1.003938,149.061389,675,0.713836,0.677294,0.856171,0.608041,0.713648,dist_bus,675,0.713648,0.713648,0.713836,LOAD_RESTORATION,1.003938,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.455,1,2307,ITERATING,True,1.003939,149.257115,675,0.713838,0.677297,0.856174,0.608044,0.713651,dist_bus,675,0.713651,0.713651,0.713838,LOAD_RESTORATION,1.003939,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.46,1,2308,NEXT_STEP,True,1.003939,149.289729,675,0.713836,0.677295,0.856172,0.608042,0.713649,dist_bus,675,0.713649,0.713649,0.713836,LOAD_RESTORATION,1.003939,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.49,1,2310,ITERATING,True,1.00394,149.4854,675,0.713839,0.677297,0.856175,0.608044,0.713651,dist_bus,675,0.713651,0.713651,0.713839,LOAD_RESTORATION,1.00394,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.495,1,2311,NEXT_STEP,True,1.00394,149.518005,675,0.713837,0.677295,0.856173,0.608042,0.71365,dist_bus,675,0.71365,0.71365,0.713837,LOAD_RESTORATION,1.00394,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.525,1,2313,ITERATING,True,1.003941,149.713629,675,0.713839,0.677298,0.856176,0.608045,0.713652,dist_bus,675,0.713652,0.713652,0.713839,LOAD_RESTORATION,1.003941,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.53,1,2314,NEXT_STEP,True,1.003941,149.746227,675,0.713838,0.677296,0.856174,0.608043,0.71365,dist_bus,675,0.71365,0.71365,0.713838,LOAD_RESTORATION,1.003941,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.56,1,2316,ITERATING,True,1.003943,149.941814,675,0.713841,0.677299,0.856177,0.608046,0.713653,dist_bus,675,0.713653,0.713653,0.713841,LOAD_RESTORATION,1.003943,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.565,1,2317,NEXT_STEP,True,1.003943,149.974405,675,0.713839,0.677297,0.856176,0.608044,0.713652,dist_bus,675,0.713652,0.713652,0.713839,LOAD_RESTORATION,1.003943,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.595,1,2319,ITERATING,True,1.003944,150.169962,675,0.713842,0.6773,0.856178,0.608047,0.713654,dist_bus,675,0.713654,0.713654,0.713842,LOAD_RESTORATION,1.003944,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.6,1,2320,NEXT_STEP,True,1.003944,150.20255,675,0.71384,0.677298,0.856176,0.608045,0.713652,dist_bus,675,0.713652,0.713652,0.71384,LOAD_RESTORATION,1.003944,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.63,1,2322,ITERATING,True,1.003945,150.398086,675,0.713842,0.677301,0.856179,0.608047,0.713655,dist_bus,675,0.713655,0.713655,0.713842,LOAD_RESTORATION,1.003945,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.635,1,2323,NEXT_STEP,True,1.003946,150.430672,675,0.713841,0.677299,0.856178,0.608046,0.713654,dist_bus,675,0.713654,0.713654,0.713841,LOAD_RESTORATION,1.003946,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.665,1,2325,ITERATING,True,1.003947,150.626192,675,0.713844,0.677302,0.856181,0.608048,0.713656,dist_bus,675,0.713656,0.713656,0.713844,LOAD_RESTORATION,1.003947,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.67,1,2326,NEXT_STEP,True,1.003947,150.658776,675,0.713842,0.6773,0.856179,0.608046,0.713654,dist_bus,675,0.713654,0.713654,0.713842,LOAD_RESTORATION,1.003947,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.7,1,2328,ITERATING,True,1.003948,150.854292,675,0.713844,0.677303,0.856181,0.608049,0.713657,dist_bus,675,0.713657,0.713657,0.713844,LOAD_RESTORATION,1.003948,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.705,1,2329,NEXT_STEP,True,1.003948,150.886876,675,0.713842,0.6773,0.85618,0.608047,0.713655,dist_bus,675,0.713655,0.713655,0.713842,LOAD_RESTORATION,1.003948,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.735,1,2331,ITERATING,True,1.003949,151.082393,675,0.713845,0.677303,0.856182,0.608049,0.713658,dist_bus,675,0.713658,0.713658,0.713845,LOAD_RESTORATION,1.003949,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.74,1,2332,NEXT_STEP,True,1.00395,151.114977,675,0.713844,0.677302,0.856181,0.608048,0.713656,dist_bus,675,0.713656,0.713656,0.713844,LOAD_RESTORATION,1.00395,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.77,1,2334,ITERATING,True,1.00395,151.310499,675,0.713846,0.677304,0.856183,0.60805,0.713658,dist_bus,675,0.713658,0.713658,0.713846,LOAD_RESTORATION,1.00395,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.775,1,2335,NEXT_STEP,True,1.003951,151.343086,675,0.713844,0.677302,0.856182,0.608049,0.713657,dist_bus,675,0.713657,0.713657,0.713844,LOAD_RESTORATION,1.003951,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.805,1,2337,ITERATING,True,1.003952,151.538622,675,0.713847,0.677305,0.856185,0.608051,0.71366,dist_bus,675,0.71366,0.71366,0.713847,LOAD_RESTORATION,1.003952,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.81,1,2338,NEXT_STEP,True,1.003952,151.571211,675,0.713845,0.677303,0.856183,0.608049,0.713658,dist_bus,675,0.713658,0.713658,0.713845,LOAD_RESTORATION,1.003952,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.84,1,2340,ITERATING,True,1.003952,151.766768,675,0.713847,0.677305,0.856185,0.608051,0.71366,dist_bus,675,0.71366,0.71366,0.713847,LOAD_RESTORATION,1.003952,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.845,1,2341,NEXT_STEP,True,1.003953,151.799362,675,0.713846,0.677304,0.856184,0.60805,0.713658,dist_bus,675,0.713658,0.713658,0.713846,LOAD_RESTORATION,1.003953,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.875,1,2343,ITERATING,True,1.003953,151.994943,675,0.713848,0.677306,0.856185,0.608052,0.71366,dist_bus,675,0.71366,0.71366,0.713848,LOAD_RESTORATION,1.003953,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.88,1,2344,NEXT_STEP,True,1.003953,152.027542,675,0.713846,0.677304,0.856184,0.60805,0.713658,dist_bus,675,0.713658,0.713658,0.713846,LOAD_RESTORATION,1.003953,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.91,1,2346,ITERATING,True,1.003954,152.223156,675,0.713848,0.677306,0.856186,0.608052,0.713661,dist_bus,675,0.713661,0.713661,0.713848,LOAD_RESTORATION,1.003954,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.915,1,2347,NEXT_STEP,True,1.003954,152.255759,675,0.713846,0.677304,0.856185,0.60805,0.713659,dist_bus,675,0.713659,0.713659,0.713846,LOAD_RESTORATION,1.003954,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.945,1,2349,ITERATING,True,1.003954,152.45141,675,0.713848,0.677306,0.856186,0.608052,0.713661,dist_bus,675,0.713661,0.713661,0.713848,LOAD_RESTORATION,1.003954,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.95,1,2350,NEXT_STEP,True,1.003954,152.48402,675,0.713846,0.677304,0.856185,0.60805,0.713659,dist_bus,675,0.713659,0.713659,0.713846,LOAD_RESTORATION,1.003954,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.98,1,2352,ITERATING,True,1.003955,152.679713,675,0.713849,0.677307,0.856187,0.608053,0.713662,dist_bus,675,0.713662,0.713662,0.713849,LOAD_RESTORATION,1.003955,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
23.985,1,2353,NEXT_STEP,True,1.003955,152.712329,675,0.713847,0.677305,0.856185,0.608051,0.71366,dist_bus,675,0.71366,0.71366,0.713847,LOAD_RESTORATION,1.003955,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
24.015,1,2355,ITERATING,True,1.003955,152.908067,675,0.713849,0.677307,0.856187,0.608053,0.713662,dist_bus,675,0.713662,0.713662,0.713849,LOAD_RESTORATION,1.003955,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
24.02,1,2356,NEXT_STEP,True,1.003955,152.940694,675,0.713847,0.677305,0.856185,0.608051,0.71366,dist_bus,675,0.71366,0.71366,0.713847,LOAD_RESTORATION,1.003955,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
24.05,1,2358,ITERATING,True,1.003955,153.136483,675,0.713849,0.677307,0.856187,0.608053,0.713662,dist_bus,675,0.713662,0.713662,0.713849,LOAD_RESTORATION,1.003955,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
24.055,1,2359,NEXT_STEP,True,1.003955,153.169118,675,0.713847,0.677305,0.856185,0.608051,0.71366,dist_bus,675,0.71366,0.71366,0.713847,LOAD_RESTORATION,1.003955,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
24.085,1,2361,ITERATING,True,1.003955,153.364963,675,0.713849,0.677307,0.856187,0.608053,0.713662,dist_bus,675,0.713662,0.713662,0.713849,LOAD_RESTORATION,1.003955,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
24.09,1,2362,NEXT_STEP,True,1.003955,153.397608,675,0.713847,0.677305,0.856185,0.608051,0.71366,dist_bus,675,0.71366,0.71366,0.713847,LOAD_RESTORATION,1.003955,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
24.12,1,2364,ITERATING,True,1.003955,153.593512,675,0.713849,0.677307,0.856187,0.608053,0.713662,dist_bus,675,0.713662,0.713662,0.713849,LOAD_RESTORATION,1.003955,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
24.125,1,2365,NEXT_STEP,True,1.003955,153.626167,675,0.713847,0.677305,0.856185,0.608051,0.71366,dist_bus,675,0.71366,0.71366,0.713847,LOAD_RESTORATION,1.003955,0.02,0.02,True,1.0,1.075,0.0,,,,0,0,12,0,False,1.08125,1.0625,1.08125
24.155,1,2367,ITERATING,True,1.003955,153.822136,675,0.717822,0.681053,0.861035,0.611377,0.717633,dist_bus,675,0.717633,0.717633,0.717822,LOAD_RESTORATION,1.003955,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.16,1,2368,NEXT_STEP,True,1.003702,153.845321,675,0.717647,0.680886,0.860824,0.61123,0.717458,dist_bus,675,0.717458,0.717458,0.717647,LOAD_RESTORATION,1.003702,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.19,1,2370,ITERATING,True,1.003633,154.037763,675,0.717601,0.680843,0.860768,0.611191,0.717412,dist_bus,675,0.717412,0.717412,0.717601,LOAD_RESTORATION,1.003633,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.195,1,2371,NEXT_STEP,True,1.003626,154.069961,675,0.717594,0.680836,0.86076,0.611185,0.717405,dist_bus,675,0.717405,0.717405,0.717594,LOAD_RESTORATION,1.003626,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.225,1,2373,ITERATING,True,1.00358,154.26282,675,0.717564,0.680809,0.860724,0.61116,0.717376,dist_bus,675,0.717376,0.717376,0.717564,LOAD_RESTORATION,1.00358,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.23,1,2374,NEXT_STEP,True,1.003577,154.295068,675,0.71756,0.680804,0.86072,0.611156,0.717372,dist_bus,675,0.717372,0.717372,0.71756,LOAD_RESTORATION,1.003577,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.26,1,2376,ITERATING,True,1.003553,154.488238,675,0.717546,0.680791,0.860702,0.611145,0.717357,dist_bus,675,0.717357,0.717357,0.717546,LOAD_RESTORATION,1.003553,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.265,1,2377,NEXT_STEP,True,1.003552,154.520478,675,0.717543,0.680788,0.860699,0.611142,0.717355,dist_bus,675,0.717355,0.717355,0.717543,LOAD_RESTORATION,1.003552,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.295,1,2379,ITERATING,True,1.003543,154.713696,675,0.717539,0.680784,0.860693,0.611139,0.71735,dist_bus,675,0.71735,0.71735,0.717539,LOAD_RESTORATION,1.003543,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.3,1,2380,NEXT_STEP,True,1.003543,154.745906,675,0.717537,0.680782,0.860691,0.611137,0.717348,dist_bus,675,0.717348,0.717348,0.717537,LOAD_RESTORATION,1.003543,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.33,1,2382,ITERATING,True,1.003544,154.93901,675,0.717539,0.680785,0.860694,0.611139,0.717351,dist_bus,675,0.717351,0.717351,0.717539,LOAD_RESTORATION,1.003544,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.335,1,2383,NEXT_STEP,True,1.003545,154.971176,675,0.717538,0.680784,0.860693,0.611138,0.71735,dist_bus,675,0.71735,0.71735,0.717538,LOAD_RESTORATION,1.003545,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.365,1,2385,ITERATING,True,1.003552,155.164062,675,0.717545,0.68079,0.860701,0.611144,0.717356,dist_bus,675,0.717356,0.717356,0.717545,LOAD_RESTORATION,1.003552,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.37,1,2386,NEXT_STEP,True,1.003553,155.196175,675,0.717544,0.680789,0.8607,0.611143,0.717355,dist_bus,675,0.717355,0.717355,0.717544,LOAD_RESTORATION,1.003553,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.4,1,2388,ITERATING,True,1.003564,155.388772,675,0.717553,0.680798,0.860711,0.611151,0.717365,dist_bus,675,0.717365,0.717365,0.717553,LOAD_RESTORATION,1.003564,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.405,1,2389,NEXT_STEP,True,1.003565,155.420827,675,0.717552,0.680797,0.86071,0.611149,0.717363,dist_bus,675,0.717363,0.717363,0.717552,LOAD_RESTORATION,1.003565,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.435,1,2391,ITERATING,True,1.003578,155.61309,675,0.717563,0.680807,0.860722,0.611159,0.717374,dist_bus,675,0.717374,0.717374,0.717563,LOAD_RESTORATION,1.003578,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.44,1,2392,NEXT_STEP,True,1.00358,155.645083,675,0.717562,0.680806,0.860722,0.611158,0.717374,dist_bus,675,0.717374,0.717374,0.717562,LOAD_RESTORATION,1.00358,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.47,1,2394,ITERATING,True,1.003594,155.836978,675,0.717574,0.680818,0.860735,0.611168,0.717385,dist_bus,675,0.717385,0.717385,0.717574,LOAD_RESTORATION,1.003594,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.475,1,2395,NEXT_STEP,True,1.003596,155.868907,675,0.717573,0.680817,0.860735,0.611167,0.717385,dist_bus,675,0.717385,0.717385,0.717573,LOAD_RESTORATION,1.003596,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.505,1,2397,ITERATING,True,1.00361,156.060419,675,0.717585,0.680828,0.860749,0.611177,0.717396,dist_bus,675,0.717396,0.717396,0.717585,LOAD_RESTORATION,1.00361,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.51,1,2398,NEXT_STEP,True,1.003612,156.092283,675,0.717584,0.680827,0.860749,0.611177,0.717396,dist_bus,675,0.717396,0.717396,0.717584,LOAD_RESTORATION,1.003612,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.54,1,2400,ITERATING,True,1.003627,156.283404,675,0.717596,0.680839,0.860763,0.611187,0.717408,dist_bus,675,0.717408,0.717408,0.717596,LOAD_RESTORATION,1.003627,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.545,1,2401,NEXT_STEP,True,1.003629,156.3152,675,0.717596,0.680838,0.860763,0.611187,0.717407,dist_bus,675,0.717407,0.717407,0.717596,LOAD_RESTORATION,1.003629,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.575,1,2403,ITERATING,True,1.003643,156.505926,675,0.717607,0.680849,0.860776,0.611197,0.717419,dist_bus,675,0.717419,0.717419,0.717607,LOAD_RESTORATION,1.003643,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.58,1,2404,NEXT_STEP,True,1.003645,156.537659,675,0.717607,0.680849,0.860776,0.611196,0.717418,dist_bus,675,0.717418,0.717418,0.717607,LOAD_RESTORATION,1.003645,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.61,1,2406,ITERATING,True,1.003659,156.727994,675,0.717618,0.68086,0.860789,0.611206,0.71743,dist_bus,675,0.71743,0.71743,0.717618,LOAD_RESTORATION,1.003659,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.615,1,2407,NEXT_STEP,True,1.003661,156.759662,675,0.717618,0.680859,0.860789,0.611205,0.717429,dist_bus,675,0.717429,0.717429,0.717618,LOAD_RESTORATION,1.003661,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.645,1,2409,ITERATING,True,1.003675,156.949612,675,0.717629,0.68087,0.860803,0.611215,0.717441,dist_bus,675,0.717441,0.717441,0.717629,LOAD_RESTORATION,1.003675,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.65,1,2410,NEXT_STEP,True,1.003677,156.981217,675,0.717629,0.680869,0.860803,0.611214,0.71744,dist_bus,675,0.71744,0.71744,0.717629,LOAD_RESTORATION,1.003677,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.68,1,2412,ITERATING,True,1.00369,157.170791,675,0.71764,0.68088,0.860815,0.611224,0.717451,dist_bus,675,0.717451,0.717451,0.71764,LOAD_RESTORATION,1.00369,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.685,1,2413,NEXT_STEP,True,1.003692,157.202336,675,0.717639,0.680879,0.860815,0.611223,0.717451,dist_bus,675,0.717451,0.717451,0.717639,LOAD_RESTORATION,1.003692,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.715,1,2415,ITERATING,True,1.003704,157.391546,675,0.717649,0.680889,0.860827,0.611232,0.717461,dist_bus,675,0.717461,0.717461,0.717649,LOAD_RESTORATION,1.003704,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.72,1,2416,NEXT_STEP,True,1.003706,157.423033,675,0.717649,0.680888,0.860827,0.611231,0.71746,dist_bus,675,0.71746,0.71746,0.717649,LOAD_RESTORATION,1.003706,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.75,1,2418,ITERATING,True,1.003718,157.611892,675,0.717659,0.680898,0.860838,0.61124,0.71747,dist_bus,675,0.71747,0.71747,0.717659,LOAD_RESTORATION,1.003718,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.755,1,2419,NEXT_STEP,True,1.003719,157.643321,675,0.717658,0.680897,0.860838,0.611239,0.717469,dist_bus,675,0.717469,0.717469,0.717658,LOAD_RESTORATION,1.003719,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.785,1,2421,ITERATING,True,1.00373,157.831844,675,0.717667,0.680906,0.860848,0.611247,0.717479,dist_bus,675,0.717479,0.717479,0.717667,LOAD_RESTORATION,1.00373,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.79,1,2422,NEXT_STEP,True,1.003732,157.863219,675,0.717667,0.680905,0.860848,0.611246,0.717478,dist_bus,675,0.717478,0.717478,0.717667,LOAD_RESTORATION,1.003732,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.82,1,2424,ITERATING,True,1.003742,158.051417,675,0.717675,0.680914,0.860858,0.611254,0.717487,dist_bus,675,0.717487,0.717487,0.717675,LOAD_RESTORATION,1.003742,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.825,1,2425,NEXT_STEP,True,1.003743,158.082741,675,0.717674,0.680912,0.860857,0.611253,0.717486,dist_bus,675,0.717486,0.717486,0.717674,LOAD_RESTORATION,1.003743,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.855,1,2427,ITERATING,True,1.003753,158.27063,675,0.717683,0.680921,0.860867,0.61126,0.717494,dist_bus,675,0.717494,0.717494,0.717683,LOAD_RESTORATION,1.003753,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.86,1,2428,NEXT_STEP,True,1.003754,158.301904,675,0.717682,0.68092,0.860867,0.611259,0.717493,dist_bus,675,0.717493,0.717493,0.717682,LOAD_RESTORATION,1.003754,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.89,1,2430,ITERATING,True,1.003762,158.489498,675,0.717689,0.680927,0.860875,0.611265,0.717501,dist_bus,675,0.717501,0.717501,0.717689,LOAD_RESTORATION,1.003762,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.895,1,2431,NEXT_STEP,True,1.003763,158.520726,675,0.717688,0.680925,0.860874,0.611264,0.717499,dist_bus,675,0.717499,0.717499,0.717688,LOAD_RESTORATION,1.003763,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.925,1,2433,ITERATING,True,1.00377,158.70804,675,0.717695,0.680932,0.860881,0.61127,0.717506,dist_bus,675,0.717506,0.717506,0.717695,LOAD_RESTORATION,1.00377,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.93,1,2434,NEXT_STEP,True,1.003771,158.739224,675,0.717693,0.680931,0.860881,0.611269,0.717505,dist_bus,675,0.717505,0.717505,0.717693,LOAD_RESTORATION,1.003771,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.96,1,2436,ITERATING,True,1.003778,158.926271,675,0.7177,0.680937,0.860888,0.611275,0.717512,dist_bus,675,0.717512,0.717512,0.7177,LOAD_RESTORATION,1.003778,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.965,1,2437,NEXT_STEP,True,1.003778,158.957412,675,0.717698,0.680935,0.860886,0.611273,0.71751,dist_bus,675,0.71751,0.71751,0.717698,LOAD_RESTORATION,1.003778,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
24.995,1,2439,ITERATING,True,1.003784,159.144208,675,0.717704,0.680941,0.860893,0.611278,0.717516,dist_bus,675,0.717516,0.717516,0.717704,LOAD_RESTORATION,1.003784,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.0,1,2440,NEXT_STEP,True,1.003784,159.17531,675,0.717702,0.680939,0.860891,0.611276,0.717514,dist_bus,675,0.717514,0.717514,0.717702,LOAD_RESTORATION,1.003784,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.03,1,2442,ITERATING,True,1.003789,159.361868,675,0.717708,0.680944,0.860897,0.611281,0.717519,dist_bus,675,0.717519,0.717519,0.717708,LOAD_RESTORATION,1.003789,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.035,1,2443,NEXT_STEP,True,1.003789,159.392933,675,0.717706,0.680942,0.860896,0.611279,0.717517,dist_bus,675,0.717517,0.717517,0.717706,LOAD_RESTORATION,1.003789,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.065,1,2445,ITERATING,True,1.003793,159.579265,675,0.71771,0.680947,0.860901,0.611283,0.717522,dist_bus,675,0.717522,0.717522,0.71771,LOAD_RESTORATION,1.003793,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.07,1,2446,NEXT_STEP,True,1.003794,159.610295,675,0.717709,0.680946,0.8609,0.611282,0.717521,dist_bus,675,0.717521,0.717521,0.717709,LOAD_RESTORATION,1.003794,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.1,1,2448,ITERATING,True,1.003796,159.796413,675,0.717712,0.680949,0.860903,0.611285,0.717524,dist_bus,675,0.717524,0.717524,0.717712,LOAD_RESTORATION,1.003796,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.105,1,2449,NEXT_STEP,True,1.003797,159.827413,675,0.717711,0.680948,0.860902,0.611284,0.717523,dist_bus,675,0.717523,0.717523,0.717711,LOAD_RESTORATION,1.003797,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.135,1,2451,ITERATING,True,1.003799,160.013333,675,0.717714,0.680951,0.860906,0.611287,0.717526,dist_bus,675,0.717526,0.717526,0.717714,LOAD_RESTORATION,1.003799,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.14,1,2452,NEXT_STEP,True,1.0038,160.0443,675,0.717713,0.68095,0.860905,0.611286,0.717525,dist_bus,675,0.717525,0.717525,0.717713,LOAD_RESTORATION,1.0038,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.17,1,2454,ITERATING,True,1.003801,160.230034,675,0.717716,0.680952,0.860907,0.611288,0.717527,dist_bus,675,0.717527,0.717527,0.717716,LOAD_RESTORATION,1.003801,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.175,1,2455,NEXT_STEP,True,1.003802,160.260973,675,0.717715,0.680951,0.860906,0.611287,0.717526,dist_bus,675,0.717526,0.717526,0.717715,LOAD_RESTORATION,1.003802,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.205,1,2457,ITERATING,True,1.003803,160.446534,675,0.717717,0.680953,0.860909,0.611289,0.717529,dist_bus,675,0.717529,0.717529,0.717717,LOAD_RESTORATION,1.003803,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.21,1,2458,NEXT_STEP,True,1.003803,160.477444,675,0.717715,0.680951,0.860907,0.611287,0.717527,dist_bus,675,0.717527,0.717527,0.717715,LOAD_RESTORATION,1.003803,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.24,1,2460,ITERATING,True,1.003804,160.662846,675,0.717718,0.680954,0.86091,0.61129,0.717529,dist_bus,675,0.717529,0.717529,0.717718,LOAD_RESTORATION,1.003804,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.245,1,2461,NEXT_STEP,True,1.003804,160.693731,675,0.717716,0.680952,0.860908,0.611288,0.717527,dist_bus,675,0.717527,0.717527,0.717716,LOAD_RESTORATION,1.003804,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.275,1,2463,ITERATING,True,1.003805,160.878984,675,0.717719,0.680955,0.860911,0.61129,0.71753,dist_bus,675,0.71753,0.71753,0.717719,LOAD_RESTORATION,1.003805,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.28,1,2464,NEXT_STEP,True,1.003806,160.909845,675,0.717717,0.680953,0.86091,0.611289,0.717529,dist_bus,675,0.717529,0.717529,0.717717,LOAD_RESTORATION,1.003806,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.31,1,2466,ITERATING,True,1.003806,161.094957,675,0.717719,0.680955,0.860911,0.611291,0.717531,dist_bus,675,0.717531,0.717531,0.717719,LOAD_RESTORATION,1.003806,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.315,1,2467,NEXT_STEP,True,1.003806,161.125798,675,0.717717,0.680953,0.86091,0.611289,0.717529,dist_bus,675,0.717529,0.717529,0.717717,LOAD_RESTORATION,1.003806,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.345,1,2469,ITERATING,True,1.003807,161.310786,675,0.71772,0.680956,0.860912,0.611292,0.717531,dist_bus,675,0.717531,0.717531,0.71772,LOAD_RESTORATION,1.003807,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.35,1,2470,NEXT_STEP,True,1.003807,161.341604,675,0.717718,0.680954,0.860911,0.61129,0.71753,dist_bus,675,0.71753,0.71753,0.717718,LOAD_RESTORATION,1.003807,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.38,1,2472,ITERATING,True,1.003808,161.526478,675,0.717721,0.680957,0.860913,0.611292,0.717532,dist_bus,675,0.717532,0.717532,0.717721,LOAD_RESTORATION,1.003808,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.385,1,2473,NEXT_STEP,True,1.003808,161.557279,675,0.717719,0.680955,0.860911,0.61129,0.71753,dist_bus,675,0.71753,0.71753,0.717719,LOAD_RESTORATION,1.003808,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.415,1,2475,ITERATING,True,1.003809,161.742058,675,0.717721,0.680957,0.860914,0.611293,0.717533,dist_bus,675,0.717533,0.717533,0.717721,LOAD_RESTORATION,1.003809,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.42,1,2476,NEXT_STEP,True,1.003809,161.772845,675,0.717719,0.680955,0.860912,0.611291,0.717531,dist_bus,675,0.717531,0.717531,0.717719,LOAD_RESTORATION,1.003809,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.45,1,2478,ITERATING,True,1.00381,161.957541,675,0.717722,0.680958,0.860915,0.611293,0.717533,dist_bus,675,0.717533,0.717533,0.717722,LOAD_RESTORATION,1.00381,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.455,1,2479,NEXT_STEP,True,1.00381,161.988315,675,0.71772,0.680956,0.860913,0.611291,0.717532,dist_bus,675,0.717532,0.717532,0.71772,LOAD_RESTORATION,1.00381,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.485,1,2481,ITERATING,True,1.003811,162.172939,675,0.717723,0.680959,0.860915,0.611294,0.717534,dist_bus,675,0.717534,0.717534,0.717723,LOAD_RESTORATION,1.003811,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.49,1,2482,NEXT_STEP,True,1.003811,162.203701,675,0.717721,0.680957,0.860914,0.611292,0.717532,dist_bus,675,0.717532,0.717532,0.717721,LOAD_RESTORATION,1.003811,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.52,1,2484,ITERATING,True,1.003812,162.388262,675,0.717723,0.680959,0.860916,0.611294,0.717535,dist_bus,675,0.717535,0.717535,0.717723,LOAD_RESTORATION,1.003812,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.525,1,2485,NEXT_STEP,True,1.003812,162.419014,675,0.717722,0.680957,0.860915,0.611292,0.717533,dist_bus,675,0.717533,0.717533,0.717722,LOAD_RESTORATION,1.003812,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.555,1,2487,ITERATING,True,1.003814,162.603521,675,0.717725,0.680961,0.860918,0.611296,0.717536,dist_bus,675,0.717536,0.717536,0.717725,LOAD_RESTORATION,1.003814,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.56,1,2488,NEXT_STEP,True,1.003814,162.634264,675,0.717723,0.680959,0.860916,0.611294,0.717534,dist_bus,675,0.717534,0.717534,0.717723,LOAD_RESTORATION,1.003814,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.59,1,2490,ITERATING,True,1.003815,162.818724,675,0.717725,0.680961,0.860919,0.611296,0.717537,dist_bus,675,0.717537,0.717537,0.717725,LOAD_RESTORATION,1.003815,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.595,1,2491,NEXT_STEP,True,1.003815,162.849461,675,0.717724,0.680959,0.860917,0.611294,0.717535,dist_bus,675,0.717535,0.717535,0.717724,LOAD_RESTORATION,1.003815,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.625,1,2493,ITERATING,True,1.003817,163.033885,675,0.717727,0.680963,0.86092,0.611297,0.717538,dist_bus,675,0.717538,0.717538,0.717727,LOAD_RESTORATION,1.003817,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
