t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
25.63,1,2494,NEXT_STEP,True,1.003817,163.064615,675,0.717725,0.680961,0.860919,0.611295,0.717536,dist_bus,675,0.717536,0.717536,0.717725,LOAD_RESTORATION,1.003817,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.66,1,2496,ITERATING,True,1.003818,163.249008,675,0.717727,0.680963,0.860921,0.611298,0.717539,dist_bus,675,0.717539,0.717539,0.717727,LOAD_RESTORATION,1.003818,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.665,1,2497,NEXT_STEP,True,1.003818,163.279736,675,0.717726,0.680961,0.86092,0.611296,0.717537,dist_bus,675,0.717537,0.717537,0.717726,LOAD_RESTORATION,1.003818,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.695,1,2499,ITERATING,True,1.003819,163.464107,675,0.717728,0.680964,0.860922,0.611298,0.71754,dist_bus,675,0.71754,0.71754,0.717728,LOAD_RESTORATION,1.003819,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.7,1,2500,NEXT_STEP,True,1.00382,163.494832,675,0.717727,0.680963,0.860921,0.611297,0.717538,dist_bus,675,0.717538,0.717538,0.717727,LOAD_RESTORATION,1.00382,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.73,1,2502,ITERATING,True,1.003821,163.679186,675,0.71773,0.680965,0.860924,0.6113,0.717541,dist_bus,675,0.717541,0.717541,0.71773,LOAD_RESTORATION,1.003821,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.735,1,2503,NEXT_STEP,True,1.003821,163.709908,675,0.717728,0.680963,0.860922,0.611298,0.717539,dist_bus,675,0.717539,0.717539,0.717728,LOAD_RESTORATION,1.003821,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.765,1,2505,ITERATING,True,1.003822,163.894256,675,0.71773,0.680966,0.860925,0.6113,0.717542,dist_bus,675,0.717542,0.717542,0.71773,LOAD_RESTORATION,1.003822,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.77,1,2506,NEXT_STEP,True,1.003822,163.924978,675,0.717728,0.680964,0.860923,0.611298,0.71754,dist_bus,675,0.71754,0.71754,0.717728,LOAD_RESTORATION,1.003822,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.8,1,2508,ITERATING,True,1.003823,164.109323,675,0.717731,0.680966,0.860925,0.611301,0.717542,dist_bus,675,0.717542,0.717542,0.717731,LOAD_RESTORATION,1.003823,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.805,1,2509,NEXT_STEP,True,1.003824,164.140044,675,0.71773,0.680965,0.860925,0.611299,0.717541,dist_bus,675,0.717541,0.717541,0.71773,LOAD_RESTORATION,1.003824,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.835,1,2511,ITERATING,True,1.003824,164.324383,675,0.717732,0.680967,0.860926,0.611301,0.717543,dist_bus,675,0.717543,0.717543,0.717732,LOAD_RESTORATION,1.003824,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.84,1,2512,NEXT_STEP,True,1.003825,164.355105,675,0.71773,0.680966,0.860925,0.6113,0.717542,dist_bus,675,0.717542,0.717542,0.71773,LOAD_RESTORATION,1.003825,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.87,1,2514,ITERATING,True,1.003825,164.53944,675,0.717732,0.680968,0.860927,0.611302,0.717544,dist_bus,675,0.717544,0.717544,0.717732,LOAD_RESTORATION,1.003825,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.875,1,2515,NEXT_STEP,True,1.003825,164.570162,675,0.71773,0.680966,0.860925,0.6113,0.717542,dist_bus,675,0.717542,0.717542,0.71773,LOAD_RESTORATION,1.003825,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.905,1,2517,ITERATING,True,1.003826,164.754503,675,0.717733,0.680968,0.860928,0.611303,0.717544,dist_bus,675,0.717544,0.717544,0.717733,LOAD_RESTORATION,1.003826,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.91,1,2518,NEXT_STEP,True,1.003826,164.785224,675,0.717731,0.680966,0.860926,0.611301,0.717543,dist_bus,675,0.717543,0.717543,0.717731,LOAD_RESTORATION,1.003826,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.94,1,2520,ITERATING,True,1.003826,164.96958,675,0.717733,0.680968,0.860928,0.611303,0.717544,dist_bus,675,0.717544,0.717544,0.717733,LOAD_RESTORATION,1.003826,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.945,1,2521,NEXT_STEP,True,1.003826,165.000307,675,0.717731,0.680966,0.860926,0.611301,0.717543,dist_bus,675,0.717543,0.717543,0.717731,LOAD_RESTORATION,1.003826,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.975,1,2523,ITERATING,True,1.003827,165.184689,675,0.717734,0.680969,0.860929,0.611303,0.717545,dist_bus,675,0.717545,0.717545,0.717734,LOAD_RESTORATION,1.003827,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
25.98,1,2524,NEXT_STEP,True,1.003827,165.215419,675,0.717732,0.680967,0.860927,0.611301,0.717543,dist_bus,675,0.717543,0.717543,0.717732,LOAD_RESTORATION,1.003827,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
26.01,1,2526,ITERATING,True,1.003827,165.39983,675,0.717734,0.680969,0.860929,0.611303,0.717545,dist_bus,675,0.717545,0.717545,0.717734,LOAD_RESTORATION,1.003827,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
26.015,1,2527,NEXT_STEP,True,1.003827,165.430567,675,0.717732,0.680967,0.860927,0.611301,0.717543,dist_bus,675,0.717543,0.717543,0.717732,LOAD_RESTORATION,1.003827,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
26.045,1,2529,ITERATING,True,1.003827,165.615015,675,0.717734,0.680969,0.860929,0.611303,0.717545,dist_bus,675,0.717545,0.717545,0.717734,LOAD_RESTORATION,1.003827,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
26.05,1,2530,NEXT_STEP,True,1.003827,165.645758,675,0.717732,0.680967,0.860927,0.611301,0.717543,dist_bus,675,0.717543,0.717543,0.717732,LOAD_RESTORATION,1.003827,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
26.08,1,2532,ITERATING,True,1.003827,165.830246,675,0.717734,0.680969,0.860929,0.611303,0.717545,dist_bus,675,0.717545,0.717545,0.717734,LOAD_RESTORATION,1.003827,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
26.085,1,2533,NEXT_STEP,True,1.003827,165.860996,675,0.717732,0.680967,0.860927,0.611301,0.717543,dist_bus,675,0.717543,0.717543,0.717732,LOAD_RESTORATION,1.003827,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
26.115,1,2535,ITERATING,True,1.003827,166.045529,675,0.717734,0.680969,0.860929,0.611303,0.717545,dist_bus,675,0.717545,0.717545,0.717734,LOAD_RESTORATION,1.003827,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
26.12,1,2536,NEXT_STEP,True,1.003828,166.076287,675,0.717732,0.680968,0.860928,0.611302,0.717544,dist_bus,675,0.717544,0.717544,0.717732,LOAD_RESTORATION,1.003828,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
26.15,1,2538,ITERATING,True,1.003827,166.260866,675,0.717734,0.680969,0.860929,0.611303,0.717545,dist_bus,675,0.717545,0.717545,0.717734,LOAD_RESTORATION,1.003827,0.02,0.02,True,1.0,1.08125,0.0,,,,0,0,12,0,False,1.0875,1.06875,1.0875
26.155,1,2539,NEXT_STEP,True,1.003828,166.291635,675,0.721705,0.684713,0.865775,0.614626,0.721515,dist_bus,675,0.721515,0.721515,0.721705,LOAD_RESTORATION,1.003828,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.185,1,2541,ITERATING,True,1.0035,166.463181,675,0.72148,0.6845,0.865504,0.614437,0.721291,dist_bus,675,0.721291,0.721291,0.72148,LOAD_RESTORATION,1.0035,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.19,1,2542,NEXT_STEP,True,1.003503,166.493863,675,0.72148,0.6845,0.865504,0.614436,0.72129,dist_bus,675,0.72129,0.72129,0.72148,LOAD_RESTORATION,1.003503,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.22,1,2544,ITERATING,True,1.003454,166.675234,675,0.721448,0.68447,0.865465,0.61441,0.721258,dist_bus,675,0.721258,0.721258,0.721448,LOAD_RESTORATION,1.003454,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.225,1,2545,NEXT_STEP,True,1.003451,166.705577,675,0.721444,0.684466,0.86546,0.614406,0.721254,dist_bus,675,0.721254,0.721254,0.721444,LOAD_RESTORATION,1.003451,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.255,1,2547,ITERATING,True,1.003425,166.887299,675,0.721428,0.684451,0.86544,0.614393,0.721238,dist_bus,675,0.721238,0.721238,0.721428,LOAD_RESTORATION,1.003425,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.26,1,2548,NEXT_STEP,True,1.003424,166.917636,675,0.721425,0.684448,0.865438,0.61439,0.721236,dist_bus,675,0.721236,0.721236,0.721425,LOAD_RESTORATION,1.003424,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.29,1,2550,ITERATING,True,1.003414,167.099416,675,0.72142,0.684443,0.865431,0.614386,0.721231,dist_bus,675,0.721231,0.721231,0.72142,LOAD_RESTORATION,1.003414,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.295,1,2551,NEXT_STEP,True,1.003414,167.129721,675,0.721418,0.684441,0.86543,0.614384,0.721229,dist_bus,675,0.721229,0.721229,0.721418,LOAD_RESTORATION,1.003414,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.325,1,2553,ITERATING,True,1.003414,167.311388,675,0.72142,0.684443,0.865431,0.614386,0.721231,dist_bus,675,0.721231,0.721231,0.72142,LOAD_RESTORATION,1.003414,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.33,1,2554,NEXT_STEP,True,1.003415,167.341648,675,0.721419,0.684442,0.86543,0.614385,0.721229,dist_bus,675,0.721229,0.721229,0.721419,LOAD_RESTORATION,1.003415,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.36,1,2556,ITERATING,True,1.003421,167.523092,675,0.721425,0.684448,0.865437,0.61439,0.721235,dist_bus,675,0.721235,0.721235,0.721425,LOAD_RESTORATION,1.003421,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.365,1,2557,NEXT_STEP,True,1.003423,167.553299,675,0.721425,0.684447,0.865437,0.614389,0.721235,dist_bus,675,0.721235,0.721235,0.721425,LOAD_RESTORATION,1.003423,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.395,1,2559,ITERATING,True,1.003433,167.734445,675,0.721433,0.684456,0.865447,0.614397,0.721244,dist_bus,675,0.721244,0.721244,0.721433,LOAD_RESTORATION,1.003433,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.4,1,2560,NEXT_STEP,True,1.003435,167.764592,675,0.721433,0.684455,0.865447,0.614396,0.721243,dist_bus,675,0.721243,0.721243,0.721433,LOAD_RESTORATION,1.003435,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.43,1,2562,ITERATING,True,1.003447,167.945394,675,0.721443,0.684465,0.865459,0.614405,0.721253,dist_bus,675,0.721253,0.721253,0.721443,LOAD_RESTORATION,1.003447,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.435,1,2563,NEXT_STEP,True,1.003449,167.975477,675,0.721442,0.684464,0.865459,0.614405,0.721253,dist_bus,675,0.721253,0.721253,0.721442,LOAD_RESTORATION,1.003449,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.465,1,2565,ITERATING,True,1.003463,168.155903,675,0.721454,0.684475,0.865472,0.614415,0.721264,dist_bus,675,0.721264,0.721264,0.721454,LOAD_RESTORATION,1.003463,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.47,1,2566,NEXT_STEP,True,1.003465,168.185918,675,0.721454,0.684475,0.865472,0.614414,0.721264,dist_bus,675,0.721264,0.721264,0.721454,LOAD_RESTORATION,1.003465,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.5,1,2568,ITERATING,True,1.003479,168.365949,675,0.721465,0.684486,0.865485,0.614424,0.721275,dist_bus,675,0.721275,0.721275,0.721465,LOAD_RESTORATION,1.003479,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.505,1,2569,NEXT_STEP,True,1.003481,168.395897,675,0.721465,0.684485,0.865485,0.614423,0.721275,dist_bus,675,0.721275,0.721275,0.721465,LOAD_RESTORATION,1.003481,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.535,1,2571,ITERATING,True,1.003496,168.575523,675,0.721477,0.684497,0.8655,0.614434,0.721287,dist_bus,675,0.721287,0.721287,0.721477,LOAD_RESTORATION,1.003496,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.54,1,2572,NEXT_STEP,True,1.003498,168.605402,675,0.721476,0.684496,0.8655,0.614433,0.721287,dist_bus,675,0.721287,0.721287,0.721476,LOAD_RESTORATION,1.003498,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.57,1,2574,ITERATING,True,1.003512,168.784619,675,0.721488,0.684507,0.865513,0.614443,0.721298,dist_bus,675,0.721298,0.721298,0.721488,LOAD_RESTORATION,1.003512,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.575,1,2575,NEXT_STEP,True,1.003514,168.814432,675,0.721487,0.684507,0.865513,0.614442,0.721298,dist_bus,675,0.721298,0.721298,0.721487,LOAD_RESTORATION,1.003514,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.605,1,2577,ITERATING,True,1.003529,168.993245,675,0.7215,0.684519,0.865527,0.614453,0.72131,dist_bus,675,0.72131,0.72131,0.7215,LOAD_RESTORATION,1.003529,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.61,1,2578,NEXT_STEP,True,1.00353,169.022989,675,0.721498,0.684517,0.865526,0.614452,0.721309,dist_bus,675,0.721309,0.721309,0.721498,LOAD_RESTORATION,1.00353,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.64,1,2580,ITERATING,True,1.003544,169.201404,675,0.72151,0.684528,0.86554,0.614462,0.72132,dist_bus,675,0.72132,0.72132,0.72151,LOAD_RESTORATION,1.003544,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.645,1,2581,NEXT_STEP,True,1.003546,169.231085,675,0.721509,0.684528,0.86554,0.614461,0.72132,dist_bus,675,0.72132,0.72132,0.721509,LOAD_RESTORATION,1.003546,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.675,1,2583,ITERATING,True,1.00356,169.409109,675,0.721521,0.684539,0.865553,0.614471,0.721331,dist_bus,675,0.721331,0.721331,0.721521,LOAD_RESTORATION,1.00356,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.68,1,2584,NEXT_STEP,True,1.003561,169.438725,675,0.72152,0.684538,0.865552,0.61447,0.72133,dist_bus,675,0.72133,0.72133,0.72152,LOAD_RESTORATION,1.003561,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.71,1,2586,ITERATING,True,1.003574,169.616373,675,0.721531,0.684548,0.865565,0.614479,0.721341,dist_bus,675,0.721341,0.721341,0.721531,LOAD_RESTORATION,1.003574,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.715,1,2587,NEXT_STEP,True,1.003576,169.645929,675,0.72153,0.684547,0.865565,0.614478,0.721341,dist_bus,675,0.721341,0.721341,0.72153,LOAD_RESTORATION,1.003576,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.745,1,2589,ITERATING,True,1.003588,169.82321,675,0.72154,0.684557,0.865576,0.614487,0.721351,dist_bus,675,0.721351,0.721351,0.72154,LOAD_RESTORATION,1.003588,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.75,1,2590,NEXT_STEP,True,1.003589,169.852708,675,0.721539,0.684556,0.865576,0.614486,0.72135,dist_bus,675,0.72135,0.72135,0.721539,LOAD_RESTORATION,1.003589,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.78,1,2592,ITERATING,True,1.0036,170.029639,675,0.721549,0.684565,0.865586,0.614494,0.721359,dist_bus,675,0.721359,0.721359,0.721549,LOAD_RESTORATION,1.0036,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.785,1,2593,NEXT_STEP,True,1.003602,170.059081,675,0.721548,0.684564,0.865586,0.614494,0.721358,dist_bus,675,0.721358,0.721358,0.721548,LOAD_RESTORATION,1.003602,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.815,1,2595,ITERATING,True,1.003612,170.235673,675,0.721557,0.684573,0.865596,0.614501,0.721367,dist_bus,675,0.721367,0.721367,0.721557,LOAD_RESTORATION,1.003612,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.82,1,2596,NEXT_STEP,True,1.003614,170.265061,675,0.721556,0.684572,0.865596,0.614501,0.721367,dist_bus,675,0.721367,0.721367,0.721556,LOAD_RESTORATION,1.003614,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.85,1,2598,ITERATING,True,1.003623,170.441331,675,0.721564,0.68458,0.865606,0.614508,0.721375,dist_bus,675,0.721375,0.721375,0.721564,LOAD_RESTORATION,1.003623,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.855,1,2599,NEXT_STEP,True,1.003624,170.470668,675,0.721563,0.684579,0.865605,0.614506,0.721374,dist_bus,675,0.721374,0.721374,0.721563,LOAD_RESTORATION,1.003624,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.885,1,2601,ITERATING,True,1.003632,170.646631,675,0.721571,0.684586,0.865613,0.614513,0.721381,dist_bus,675,0.721381,0.721381,0.721571,LOAD_RESTORATION,1.003632,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.89,1,2602,NEXT_STEP,True,1.003634,170.67592,675,0.72157,0.684585,0.865613,0.614512,0.721381,dist_bus,675,0.721381,0.721381,0.72157,LOAD_RESTORATION,1.003634,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.92,1,2604,ITERATING,True,1.003641,170.851588,675,0.721577,0.684592,0.865621,0.614518,0.721387,dist_bus,675,0.721387,0.721387,0.721577,LOAD_RESTORATION,1.003641,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.925,1,2605,NEXT_STEP,True,1.003642,170.880831,675,0.721576,0.684591,0.86562,0.614517,0.721386,dist_bus,675,0.721386,0.721386,0.721576,LOAD_RESTORATION,1.003642,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.955,1,2607,ITERATING,True,1.003648,171.056222,675,0.721582,0.684596,0.865626,0.614522,0.721392,dist_bus,675,0.721392,0.721392,0.721582,LOAD_RESTORATION,1.003648,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.96,1,2608,NEXT_STEP,True,1.003649,171.085421,675,0.721581,0.684595,0.865626,0.614521,0.721391,dist_bus,675,0.721391,0.721391,0.721581,LOAD_RESTORATION,1.003649,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.99,1,2610,ITERATING,True,1.003655,171.260547,675,0.721586,0.684601,0.865632,0.614526,0.721397,dist_bus,675,0.721397,0.721397,0.721586,LOAD_RESTORATION,1.003655,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
26.995,1,2611,NEXT_STEP,True,1.003655,171.289703,675,0.721585,0.684599,0.865631,0.614524,0.721395,dist_bus,675,0.721395,0.721395,0.721585,LOAD_RESTORATION,1.003655,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.025,1,2613,ITERATING,True,1.00366,171.464581,675,0.72159,0.684604,0.865636,0.614529,0.7214,dist_bus,675,0.7214,0.7214,0.72159,LOAD_RESTORATION,1.00366,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.03,1,2614,NEXT_STEP,True,1.00366,171.493699,675,0.721588,0.684602,0.865635,0.614527,0.721399,dist_bus,675,0.721399,0.721399,0.721588,LOAD_RESTORATION,1.00366,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.06,1,2616,ITERATING,True,1.003664,171.66834,675,0.721593,0.684607,0.86564,0.614532,0.721403,dist_bus,675,0.721403,0.721403,0.721593,LOAD_RESTORATION,1.003664,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.065,1,2617,NEXT_STEP,True,1.003665,171.697421,675,0.721592,0.684606,0.865639,0.61453,0.721402,dist_bus,675,0.721402,0.721402,0.721592,LOAD_RESTORATION,1.003665,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.095,1,2619,ITERATING,True,1.003668,171.871838,675,0.721595,0.684609,0.865643,0.614534,0.721406,dist_bus,675,0.721406,0.721406,0.721595,LOAD_RESTORATION,1.003668,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.1,1,2620,NEXT_STEP,True,1.003668,171.900885,675,0.721594,0.684608,0.865642,0.614532,0.721404,dist_bus,675,0.721404,0.721404,0.721594,LOAD_RESTORATION,1.003668,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.13,1,2622,ITERATING,True,1.00367,172.075094,675,0.721597,0.684611,0.865645,0.614535,0.721407,dist_bus,675,0.721407,0.721407,0.721597,LOAD_RESTORATION,1.00367,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.135,1,2623,NEXT_STEP,True,1.003671,172.104109,675,0.721596,0.68461,0.865644,0.614534,0.721406,dist_bus,675,0.721406,0.721406,0.721596,LOAD_RESTORATION,1.003671,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.165,1,2625,ITERATING,True,1.003673,172.278121,675,0.721599,0.684613,0.865647,0.614537,0.721409,dist_bus,675,0.721409,0.721409,0.721599,LOAD_RESTORATION,1.003673,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.17,1,2626,NEXT_STEP,True,1.003673,172.307103,675,0.721597,0.684611,0.865646,0.614535,0.721408,dist_bus,675,0.721408,0.721408,0.721597,LOAD_RESTORATION,1.003673,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.2,1,2628,ITERATING,True,1.003674,172.480933,675,0.7216,0.684613,0.865648,0.614537,0.72141,dist_bus,675,0.72141,0.72141,0.7216,LOAD_RESTORATION,1.003674,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.205,1,2629,NEXT_STEP,True,1.003675,172.509888,675,0.721599,0.684612,0.865647,0.614536,0.721409,dist_bus,675,0.721409,0.721409,0.721599,LOAD_RESTORATION,1.003675,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.235,1,2631,ITERATING,True,1.003676,172.683546,675,0.721601,0.684615,0.86565,0.614539,0.721411,dist_bus,675,0.721411,0.721411,0.721601,LOAD_RESTORATION,1.003676,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.24,1,2632,NEXT_STEP,True,1.003676,172.712473,675,0.721599,0.684613,0.865648,0.614537,0.72141,dist_bus,675,0.72141,0.72141,0.721599,LOAD_RESTORATION,1.003676,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.27,1,2634,ITERATING,True,1.003677,172.885974,675,0.721602,0.684615,0.865651,0.614539,0.721412,dist_bus,675,0.721412,0.721412,0.721602,LOAD_RESTORATION,1.003677,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.275,1,2635,NEXT_STEP,True,1.003677,172.914876,675,0.7216,0.684613,0.865649,0.614537,0.72141,dist_bus,675,0.72141,0.72141,0.7216,LOAD_RESTORATION,1.003677,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.305,1,2637,ITERATING,True,1.003678,173.08823,675,0.721602,0.684616,0.865651,0.61454,0.721413,dist_bus,675,0.721413,0.721413,0.721602,LOAD_RESTORATION,1.003678,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.31,1,2638,NEXT_STEP,True,1.003678,173.117108,675,0.721601,0.684614,0.86565,0.614538,0.721411,dist_bus,675,0.721411,0.721411,0.721601,LOAD_RESTORATION,1.003678,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.34,1,2640,ITERATING,True,1.003679,173.290327,675,0.721603,0.684617,0.865652,0.61454,0.721413,dist_bus,675,0.721413,0.721413,0.721603,LOAD_RESTORATION,1.003679,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.345,1,2641,NEXT_STEP,True,1.003679,173.319183,675,0.721601,0.684615,0.865651,0.614538,0.721412,dist_bus,675,0.721412,0.721412,0.721601,LOAD_RESTORATION,1.003679,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.375,1,2643,ITERATING,True,1.003679,173.492277,675,0.721603,0.684617,0.865652,0.61454,0.721413,dist_bus,675,0.721413,0.721413,0.721603,LOAD_RESTORATION,1.003679,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.38,1,2644,NEXT_STEP,True,1.00368,173.521116,675,0.721602,0.684615,0.865652,0.614539,0.721412,dist_bus,675,0.721412,0.721412,0.721602,LOAD_RESTORATION,1.00368,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.41,1,2646,ITERATING,True,1.00368,173.694099,675,0.721604,0.684617,0.865653,0.614541,0.721414,dist_bus,675,0.721414,0.721414,0.721604,LOAD_RESTORATION,1.00368,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.415,1,2647,NEXT_STEP,True,1.003681,173.722922,675,0.721603,0.684616,0.865652,0.61454,0.721413,dist_bus,675,0.721413,0.721413,0.721603,LOAD_RESTORATION,1.003681,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.445,1,2649,ITERATING,True,1.003681,173.895814,675,0.721604,0.684618,0.865654,0.614541,0.721415,dist_bus,675,0.721415,0.721415,0.721604,LOAD_RESTORATION,1.003681,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.45,1,2650,NEXT_STEP,True,1.003682,173.924621,675,0.721603,0.684617,0.865653,0.61454,0.721414,dist_bus,675,0.721414,0.721414,0.721603,LOAD_RESTORATION,1.003682,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.48,1,2652,ITERATING,True,1.003682,174.097432,675,0.721605,0.684619,0.865655,0.614542,0.721415,dist_bus,675,0.721415,0.721415,0.721605,LOAD_RESTORATION,1.003682,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.485,1,2653,NEXT_STEP,True,1.003683,174.126227,675,0.721604,0.684617,0.865654,0.614541,0.721414,dist_bus,675,0.721414,0.721414,0.721604,LOAD_RESTORATION,1.003683,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.515,1,2655,ITERATING,True,1.003684,174.298966,675,0.721607,0.68462,0.865656,0.614543,0.721417,dist_bus,675,0.721417,0.721417,0.721607,LOAD_RESTORATION,1.003684,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.52,1,2656,NEXT_STEP,True,1.003684,174.327748,675,0.721605,0.684618,0.865655,0.614541,0.721415,dist_bus,675,0.721415,0.721415,0.721605,LOAD_RESTORATION,1.003684,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.55,1,2658,ITERATING,True,1.003685,174.500427,675,0.721607,0.684621,0.865657,0.614544,0.721418,dist_bus,675,0.721418,0.721418,0.721607,LOAD_RESTORATION,1.003685,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.555,1,2659,NEXT_STEP,True,1.003685,174.5292,675,0.721605,0.684619,0.865656,0.614542,0.721416,dist_bus,675,0.721416,0.721416,0.721605,LOAD_RESTORATION,1.003685,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.585,1,2661,ITERATING,True,1.003686,174.701825,675,0.721608,0.684621,0.865658,0.614544,0.721418,dist_bus,675,0.721418,0.721418,0.721608,LOAD_RESTORATION,1.003686,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.59,1,2662,NEXT_STEP,True,1.003687,174.73059,675,0.721607,0.68462,0.865657,0.614543,0.721417,dist_bus,675,0.721417,0.721417,0.721607,LOAD_RESTORATION,1.003687,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.62,1,2664,ITERATING,True,1.003688,174.903168,675,0.721609,0.684623,0.86566,0.614546,0.72142,dist_bus,675,0.72142,0.72142,0.721609,LOAD_RESTORATION,1.003688,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.625,1,2665,NEXT_STEP,True,1.003688,174.931926,675,0.721608,0.684621,0.865658,0.614544,0.721418,dist_bus,675,0.721418,0.721418,0.721608,LOAD_RESTORATION,1.003688,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.655,1,2667,ITERATING,True,1.003689,175.10447,675,0.72161,0.684623,0.865661,0.614546,0.72142,dist_bus,675,0.72142,0.72142,0.72161,LOAD_RESTORATION,1.003689,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.66,1,2668,NEXT_STEP,True,1.00369,175.133222,675,0.721609,0.684622,0.86566,0.614545,0.721419,dist_bus,675,0.721419,0.721419,0.721609,LOAD_RESTORATION,1.00369,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.69,1,2670,ITERATING,True,1.003691,175.305735,675,0.721611,0.684624,0.865662,0.614547,0.721422,dist_bus,675,0.721422,0.721422,0.721611,LOAD_RESTORATION,1.003691,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.695,1,2671,NEXT_STEP,True,1.003691,175.334483,675,0.72161,0.684623,0.865661,0.614545,0.72142,dist_bus,675,0.72142,0.72142,0.72161,LOAD_RESTORATION,1.003691,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.725,1,2673,ITERATING,True,1.003692,175.506975,675,0.721612,0.684625,0.865663,0.614548,0.721422,dist_bus,675,0.721422,0.721422,0.721612,LOAD_RESTORATION,1.003692,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.73,1,2674,NEXT_STEP,True,1.003692,175.53572,675,0.72161,0.684623,0.865662,0.614546,0.721421,dist_bus,675,0.721421,0.721421,0.72161,LOAD_RESTORATION,1.003692,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.76,1,2676,ITERATING,True,1.003693,175.708198,675,0.721613,0.684626,0.865664,0.614548,0.721423,dist_bus,675,0.721423,0.721423,0.721613,LOAD_RESTORATION,1.003693,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.765,1,2677,NEXT_STEP,True,1.003694,175.736941,675,0.721612,0.684625,0.865663,0.614547,0.721422,dist_bus,675,0.721422,0.721422,0.721612,LOAD_RESTORATION,1.003694,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.795,1,2679,ITERATING,True,1.003695,175.909408,675,0.721614,0.684627,0.865666,0.61455,0.721424,dist_bus,675,0.721424,0.721424,0.721614,LOAD_RESTORATION,1.003695,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.8,1,2680,NEXT_STEP,True,1.003695,175.938149,675,0.721612,0.684625,0.865664,0.614548,0.721423,dist_bus,675,0.721423,0.721423,0.721612,LOAD_RESTORATION,1.003695,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.83,1,2682,ITERATING,True,1.003696,176.110606,675,0.721615,0.684628,0.865666,0.61455,0.721425,dist_bus,675,0.721425,0.721425,0.721615,LOAD_RESTORATION,1.003696,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.835,1,2683,NEXT_STEP,True,1.003696,176.139345,675,0.721613,0.684626,0.865665,0.614548,0.721423,dist_bus,675,0.721423,0.721423,0.721613,LOAD_RESTORATION,1.003696,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.865,1,2685,ITERATING,True,1.003696,176.311794,675,0.721615,0.684628,0.865666,0.61455,0.721425,dist_bus,675,0.721425,0.721425,0.721615,LOAD_RESTORATION,1.003696,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.87,1,2686,NEXT_STEP,True,1.003697,176.340534,675,0.721614,0.684627,0.865666,0.614549,0.721424,dist_bus,675,0.721424,0.721424,0.721614,LOAD_RESTORATION,1.003697,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.9,1,2688,ITERATING,True,1.003697,176.512979,675,0.721615,0.684628,0.865667,0.614551,0.721426,dist_bus,675,0.721426,0.721426,0.721615,LOAD_RESTORATION,1.003697,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.905,1,2689,NEXT_STEP,True,1.003697,176.541719,675,0.721614,0.684627,0.865666,0.614549,0.721424,dist_bus,675,0.721424,0.721424,0.721614,LOAD_RESTORATION,1.003697,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.935,1,2691,ITERATING,True,1.003698,176.714174,675,0.721616,0.684629,0.865668,0.614551,0.721427,dist_bus,675,0.721427,0.721427,0.721616,LOAD_RESTORATION,1.003698,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.94,1,2692,NEXT_STEP,True,1.003698,176.742916,675,0.721614,0.684627,0.865667,0.61455,0.721425,dist_bus,675,0.721425,0.721425,0.721614,LOAD_RESTORATION,1.003698,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.97,1,2694,ITERATING,True,1.003698,176.915391,675,0.721616,0.684629,0.865668,0.614551,0.721427,dist_bus,675,0.721427,0.721427,0.721616,LOAD_RESTORATION,1.003698,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
27.975,1,2695,NEXT_STEP,True,1.003698,176.944138,675,0.721614,0.684627,0.865667,0.61455,0.721425,dist_bus,675,0.721425,0.721425,0.721614,LOAD_RESTORATION,1.003698,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
28.005,1,2697,ITERATING,True,1.003698,177.116638,675,0.721616,0.684629,0.865668,0.614551,0.721427,dist_bus,675,0.721427,0.721427,0.721616,LOAD_RESTORATION,1.003698,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
28.01,1,2698,NEXT_STEP,True,1.003698,177.14539,675,0.721614,0.684627,0.865667,0.61455,0.721425,dist_bus,675,0.721425,0.721425,0.721614,LOAD_RESTORATION,1.003698,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
28.04,1,2700,ITERATING,True,1.003698,177.317922,675,0.721616,0.684629,0.865668,0.614551,0.721427,dist_bus,675,0.721427,0.721427,0.721616,LOAD_RESTORATION,1.003698,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
28.045,1,2701,NEXT_STEP,True,1.003699,177.346679,675,0.721615,0.684628,0.865667,0.61455,0.721425,dist_bus,675,0.721425,0.721425,0.721615,LOAD_RESTORATION,1.003699,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
28.075,1,2703,ITERATING,True,1.003699,177.519244,675,0.721617,0.68463,0.865669,0.614552,0.721427,dist_bus,675,0.721427,0.721427,0.721617,LOAD_RESTORATION,1.003699,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
28.08,1,2704,NEXT_STEP,True,1.003699,177.548008,675,0.721615,0.684628,0.865667,0.61455,0.721425,dist_bus,675,0.721425,0.721425,0.721615,LOAD_RESTORATION,1.003699,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
28.11,1,2706,ITERATING,True,1.003699,177.720616,675,0.721617,0.68463,0.865669,0.614552,0.721427,dist_bus,675,0.721427,0.721427,0.721617,LOAD_RESTORATION,1.003699,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
28.115,1,2707,NEXT_STEP,True,1.003699,177.749386,675,0.721615,0.684628,0.865667,0.61455,0.721425,dist_bus,675,0.721425,0.721425,0.721615,LOAD_RESTORATION,1.003699,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
28.145,1,2709,ITERATING,True,1.003699,177.922039,675,0.721617,0.68463,0.865669,0.614552,0.721427,dist_bus,675,0.721427,0.721427,0.721617,LOAD_RESTORATION,1.003699,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
28.15,1,2710,NEXT_STEP,True,1.003699,177.950818,675,0.721615,0.684628,0.865667,0.61455,0.721425,dist_bus,675,0.721425,0.721425,0.721615,LOAD_RESTORATION,1.003699,0.02,0.02,True,1.0,1.0875,0.0,,,,0,0,12,0,False,1.09375,1.075,1.09375
28.18,1,2712,ITERATING,True,1.003699,178.123521,675,0.725588,0.688373,0.870515,0.617874,0.725397,dist_bus,675,0.725397,0.725397,0.725588,LOAD_RESTORATION,1.003699,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.185,1,2713,NEXT_STEP,True,1.003443,178.142713,675,0.725409,0.688204,0.870299,0.617723,0.725218,dist_bus,675,0.725218,0.725218,0.725409,LOAD_RESTORATION,1.003443,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.215,1,2715,ITERATING,True,1.003373,178.311847,675,0.725361,0.688159,0.870242,0.617684,0.725171,dist_bus,675,0.725171,0.725171,0.725361,LOAD_RESTORATION,1.003373,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.22,1,2716,NEXT_STEP,True,1.003366,178.340162,675,0.725355,0.688152,0.870234,0.617678,0.725164,dist_bus,675,0.725164,0.725164,0.725355,LOAD_RESTORATION,1.003366,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.25,1,2718,ITERATING,True,1.00332,178.509697,675,0.725325,0.688124,0.870197,0.617653,0.725134,dist_bus,675,0.725134,0.725134,0.725325,LOAD_RESTORATION,1.00332,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.255,1,2719,NEXT_STEP,True,1.003316,178.538056,675,0.72532,0.688119,0.870192,0.617648,0.725129,dist_bus,675,0.725129,0.725129,0.72532,LOAD_RESTORATION,1.003316,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.285,1,2721,ITERATING,True,1.003293,178.707898,675,0.725306,0.688106,0.870174,0.617637,0.725115,dist_bus,675,0.725115,0.725115,0.725306,LOAD_RESTORATION,1.003293,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.29,1,2722,NEXT_STEP,True,1.003291,178.736249,675,0.725303,0.688103,0.870171,0.617634,0.725112,dist_bus,675,0.725112,0.725112,0.725303,LOAD_RESTORATION,1.003291,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.32,1,2724,ITERATING,True,1.003283,178.906138,675,0.725299,0.6881,0.870166,0.617631,0.725108,dist_bus,675,0.725108,0.725108,0.725299,LOAD_RESTORATION,1.003283,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.325,1,2725,NEXT_STEP,True,1.003283,178.934458,675,0.725297,0.688098,0.870164,0.617629,0.725106,dist_bus,675,0.725106,0.725106,0.725297,LOAD_RESTORATION,1.003283,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.355,1,2727,ITERATING,True,1.003284,179.104227,675,0.725299,0.6881,0.870167,0.617631,0.725109,dist_bus,675,0.725109,0.725109,0.725299,LOAD_RESTORATION,1.003284,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.36,1,2728,NEXT_STEP,True,1.003285,179.132502,675,0.725298,0.688099,0.870166,0.61763,0.725108,dist_bus,675,0.725108,0.725108,0.725298,LOAD_RESTORATION,1.003285,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.39,1,2730,ITERATING,True,1.003292,179.302045,675,0.725305,0.688105,0.870173,0.617636,0.725114,dist_bus,675,0.725114,0.725114,0.725305,LOAD_RESTORATION,1.003292,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.395,1,2731,NEXT_STEP,True,1.003293,179.330267,675,0.725304,0.688104,0.870173,0.617635,0.725113,dist_bus,675,0.725113,0.725113,0.725304,LOAD_RESTORATION,1.003293,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.425,1,2733,ITERATING,True,1.003304,179.499515,675,0.725313,0.688113,0.870184,0.617643,0.725123,dist_bus,675,0.725123,0.725123,0.725313,LOAD_RESTORATION,1.003304,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.43,1,2734,NEXT_STEP,True,1.003306,179.527677,675,0.725313,0.688113,0.870184,0.617643,0.725122,dist_bus,675,0.725122,0.725122,0.725313,LOAD_RESTORATION,1.003306,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.46,1,2736,ITERATING,True,1.003319,179.696578,675,0.725324,0.688123,0.870196,0.617652,0.725133,dist_bus,675,0.725133,0.725133,0.725324,LOAD_RESTORATION,1.003319,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.465,1,2737,NEXT_STEP,True,1.003321,179.724677,675,0.725323,0.688123,0.870196,0.617651,0.725133,dist_bus,675,0.725133,0.725133,0.725323,LOAD_RESTORATION,1.003321,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.495,1,2739,ITERATING,True,1.003335,179.893204,675,0.725335,0.688134,0.87021,0.617661,0.725144,dist_bus,675,0.725144,0.725144,0.725335,LOAD_RESTORATION,1.003335,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.5,1,2740,NEXT_STEP,True,1.003337,179.921236,675,0.725335,0.688133,0.87021,0.617661,0.725144,dist_bus,675,0.725144,0.725144,0.725335,LOAD_RESTORATION,1.003337,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.53,1,2742,ITERATING,True,1.003351,-179.910629,675,0.725346,0.688144,0.870223,0.617671,0.725155,dist_bus,675,0.725155,0.725155,0.725346,LOAD_RESTORATION,1.003351,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.535,1,2743,NEXT_STEP,True,1.003353,-179.882663,675,0.725346,0.688144,0.870223,0.61767,0.725155,dist_bus,675,0.725155,0.725155,0.725346,LOAD_RESTORATION,1.003353,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.565,1,2745,ITERATING,True,1.003368,-179.714929,675,0.725358,0.688155,0.870237,0.617681,0.725167,dist_bus,675,0.725167,0.725167,0.725358,LOAD_RESTORATION,1.003368,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.57,1,2746,NEXT_STEP,True,1.00337,-179.687032,675,0.725357,0.688155,0.870237,0.61768,0.725167,dist_bus,675,0.725167,0.725167,0.725357,LOAD_RESTORATION,1.00337,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.6,1,2748,ITERATING,True,1.003385,-179.519703,675,0.72537,0.688167,0.870252,0.61769,0.725179,dist_bus,675,0.725179,0.725179,0.72537,LOAD_RESTORATION,1.003385,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.605,1,2749,NEXT_STEP,True,1.003387,-179.491873,675,0.725369,0.688166,0.870252,0.61769,0.725179,dist_bus,675,0.725179,0.725179,0.725369,LOAD_RESTORATION,1.003387,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.635,1,2751,ITERATING,True,1.003401,-179.324945,675,0.725381,0.688177,0.870265,0.6177,0.72519,dist_bus,675,0.72519,0.72519,0.725381,LOAD_RESTORATION,1.003401,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.64,1,2752,NEXT_STEP,True,1.003403,-179.297179,675,0.72538,0.688177,0.870265,0.617699,0.72519,dist_bus,675,0.72519,0.72519,0.72538,LOAD_RESTORATION,1.003403,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.67,1,2754,ITERATING,True,1.003417,-179.130645,675,0.725392,0.688188,0.870278,0.617709,0.725201,dist_bus,675,0.725201,0.725201,0.725392,LOAD_RESTORATION,1.003417,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.675,1,2755,NEXT_STEP,True,1.003419,-179.102944,675,0.725391,0.688187,0.870279,0.617709,0.725201,dist_bus,675,0.725201,0.725201,0.725391,LOAD_RESTORATION,1.003419,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.705,1,2757,ITERATING,True,1.003432,-178.936795,675,0.725402,0.688198,0.870291,0.617718,0.725211,dist_bus,675,0.725211,0.725211,0.725402,LOAD_RESTORATION,1.003432,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.71,1,2758,NEXT_STEP,True,1.003434,-178.909156,675,0.725402,0.688197,0.870291,0.617717,0.725211,dist_bus,675,0.725211,0.725211,0.725402,LOAD_RESTORATION,1.003434,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.74,1,2760,ITERATING,True,1.003447,-178.74338,675,0.725413,0.688207,0.870304,0.617727,0.725222,dist_bus,675,0.725222,0.725222,0.725413,LOAD_RESTORATION,1.003447,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.745,1,2761,NEXT_STEP,True,1.003448,-178.715802,675,0.725412,0.688206,0.870303,0.617726,0.725221,dist_bus,675,0.725221,0.725221,0.725412,LOAD_RESTORATION,1.003448,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.775,1,2763,ITERATING,True,1.00346,-178.550384,675,0.725422,0.688216,0.870314,0.617734,0.725231,dist_bus,675,0.725231,0.725231,0.725422,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.78,1,2764,NEXT_STEP,True,1.003462,-178.522863,675,0.725421,0.688216,0.870315,0.617734,0.725231,dist_bus,675,0.725231,0.725231,0.725421,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.81,1,2766,ITERATING,True,1.003473,-178.357793,675,0.725431,0.688225,0.870325,0.617742,0.72524,dist_bus,675,0.72524,0.72524,0.725431,LOAD_RESTORATION,1.003473,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.815,1,2767,NEXT_STEP,True,1.003475,-178.330328,675,0.72543,0.688224,0.870326,0.617741,0.72524,dist_bus,675,0.72524,0.72524,0.72543,LOAD_RESTORATION,1.003475,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.845,1,2769,ITERATING,True,1.003485,-178.16559,675,0.725439,0.688232,0.870335,0.617749,0.725248,dist_bus,675,0.725248,0.725248,0.725439,LOAD_RESTORATION,1.003485,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.85,1,2770,NEXT_STEP,True,1.003486,-178.138177,675,0.725438,0.688231,0.870335,0.617748,0.725247,dist_bus,675,0.725247,0.725247,0.725438,LOAD_RESTORATION,1.003486,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.88,1,2772,ITERATING,True,1.003495,-177.973756,675,0.725446,0.688239,0.870344,0.617755,0.725255,dist_bus,675,0.725255,0.725255,0.725446,LOAD_RESTORATION,1.003495,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.885,1,2773,NEXT_STEP,True,1.003497,-177.946393,675,0.725446,0.688239,0.870344,0.617754,0.725255,dist_bus,675,0.725255,0.725255,0.725446,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.915,1,2775,ITERATING,True,1.003505,-177.782276,675,0.725453,0.688246,0.870352,0.617761,0.725262,dist_bus,675,0.725262,0.725262,0.725453,LOAD_RESTORATION,1.003505,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.92,1,2776,NEXT_STEP,True,1.003506,-177.75496,675,0.725452,0.688244,0.870352,0.61776,0.725261,dist_bus,675,0.725261,0.725261,0.725452,LOAD_RESTORATION,1.003506,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.95,1,2778,ITERATING,True,1.003513,-177.59113,675,0.725458,0.688251,0.870359,0.617765,0.725268,dist_bus,675,0.725268,0.725268,0.725458,LOAD_RESTORATION,1.003513,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.955,1,2779,NEXT_STEP,True,1.003514,-177.56386,675,0.725457,0.68825,0.870358,0.617764,0.725267,dist_bus,675,0.725267,0.725267,0.725457,LOAD_RESTORATION,1.003514,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.985,1,2781,ITERATING,True,1.00352,-177.400302,675,0.725463,0.688256,0.870365,0.61777,0.725273,dist_bus,675,0.725273,0.725273,0.725463,LOAD_RESTORATION,1.00352,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
28.99,1,2782,NEXT_STEP,True,1.003521,-177.373075,675,0.725462,0.688254,0.870364,0.617768,0.725272,dist_bus,675,0.725272,0.725272,0.725462,LOAD_RESTORATION,1.003521,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.02,1,2784,ITERATING,True,1.003526,-177.209777,675,0.725467,0.688259,0.87037,0.617773,0.725277,dist_bus,675,0.725277,0.725277,0.725467,LOAD_RESTORATION,1.003526,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.025,1,2785,NEXT_STEP,True,1.003527,-177.18259,675,0.725466,0.688258,0.870369,0.617772,0.725276,dist_bus,675,0.725276,0.725276,0.725466,LOAD_RESTORATION,1.003527,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.055,1,2787,ITERATING,True,1.003531,-177.019537,675,0.725471,0.688263,0.870374,0.617776,0.72528,dist_bus,675,0.72528,0.72528,0.725471,LOAD_RESTORATION,1.003531,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.06,1,2788,NEXT_STEP,True,1.003532,-176.992388,675,0.72547,0.688262,0.870373,0.617775,0.725279,dist_bus,675,0.725279,0.725279,0.72547,LOAD_RESTORATION,1.003532,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.09,1,2790,ITERATING,True,1.003536,-176.829565,675,0.725474,0.688266,0.870378,0.617779,0.725284,dist_bus,675,0.725284,0.725284,0.725474,LOAD_RESTORATION,1.003536,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.095,1,2791,NEXT_STEP,True,1.003536,-176.802454,675,0.725473,0.688264,0.870377,0.617777,0.725282,dist_bus,675,0.725282,0.725282,0.725473,LOAD_RESTORATION,1.003536,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.125,1,2793,ITERATING,True,1.003539,-176.639847,675,0.725476,0.688268,0.870381,0.617781,0.725286,dist_bus,675,0.725286,0.725286,0.725476,LOAD_RESTORATION,1.003539,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.13,1,2794,NEXT_STEP,True,1.003539,-176.612769,675,0.725475,0.688266,0.870379,0.617779,0.725284,dist_bus,675,0.725284,0.725284,0.725475,LOAD_RESTORATION,1.003539,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.16,1,2796,ITERATING,True,1.003542,-176.450367,675,0.725479,0.68827,0.870383,0.617782,0.725288,dist_bus,675,0.725288,0.725288,0.725479,LOAD_RESTORATION,1.003542,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.165,1,2797,NEXT_STEP,True,1.003542,-176.423321,675,0.725477,0.688268,0.870382,0.617781,0.725286,dist_bus,675,0.725286,0.725286,0.725477,LOAD_RESTORATION,1.003542,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.195,1,2799,ITERATING,True,1.003544,-176.26111,675,0.72548,0.688271,0.870385,0.617784,0.725289,dist_bus,675,0.725289,0.725289,0.72548,LOAD_RESTORATION,1.003544,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.2,1,2800,NEXT_STEP,True,1.003544,-176.234094,675,0.725478,0.688269,0.870384,0.617782,0.725288,dist_bus,675,0.725288,0.725288,0.725478,LOAD_RESTORATION,1.003544,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.23,1,2802,ITERATING,True,1.003545,-176.07206,675,0.725481,0.688272,0.870386,0.617784,0.72529,dist_bus,675,0.72529,0.72529,0.725481,LOAD_RESTORATION,1.003545,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.235,1,2803,NEXT_STEP,True,1.003546,-176.045071,675,0.72548,0.688271,0.870385,0.617783,0.725289,dist_bus,675,0.725289,0.725289,0.72548,LOAD_RESTORATION,1.003546,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
