t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
29.265,1,2805,ITERATING,True,1.003547,-175.883205,675,0.725482,0.688273,0.870388,0.617785,0.725291,dist_bus,675,0.725291,0.725291,0.725482,LOAD_RESTORATION,1.003547,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.27,1,2806,NEXT_STEP,True,1.003547,-175.856243,675,0.72548,0.688271,0.870386,0.617784,0.72529,dist_bus,675,0.72529,0.72529,0.72548,LOAD_RESTORATION,1.003547,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.3,1,2808,ITERATING,True,1.003548,-175.694529,675,0.725483,0.688274,0.870388,0.617786,0.725292,dist_bus,675,0.725292,0.725292,0.725483,LOAD_RESTORATION,1.003548,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.305,1,2809,NEXT_STEP,True,1.003548,-175.667591,675,0.725481,0.688272,0.870387,0.617784,0.72529,dist_bus,675,0.72529,0.72529,0.725481,LOAD_RESTORATION,1.003548,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.335,1,2811,ITERATING,True,1.003549,-175.506019,675,0.725483,0.688275,0.870389,0.617787,0.725293,dist_bus,675,0.725293,0.725293,0.725483,LOAD_RESTORATION,1.003549,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.34,1,2812,NEXT_STEP,True,1.003549,-175.479104,675,0.725482,0.688273,0.870388,0.617785,0.725291,dist_bus,675,0.725291,0.725291,0.725482,LOAD_RESTORATION,1.003549,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.37,1,2814,ITERATING,True,1.003549,-175.317662,675,0.725483,0.688275,0.870389,0.617787,0.725293,dist_bus,675,0.725293,0.725293,0.725483,LOAD_RESTORATION,1.003549,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.375,1,2815,NEXT_STEP,True,1.00355,-175.290766,675,0.725482,0.688273,0.870389,0.617785,0.725292,dist_bus,675,0.725292,0.725292,0.725482,LOAD_RESTORATION,1.00355,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.405,1,2817,ITERATING,True,1.00355,-175.129445,675,0.725484,0.688275,0.87039,0.617787,0.725293,dist_bus,675,0.725293,0.725293,0.725484,LOAD_RESTORATION,1.00355,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.41,1,2818,NEXT_STEP,True,1.00355,-175.102568,675,0.725482,0.688273,0.870389,0.617785,0.725292,dist_bus,675,0.725292,0.725292,0.725482,LOAD_RESTORATION,1.00355,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.44,1,2820,ITERATING,True,1.003551,-174.941354,675,0.725485,0.688276,0.870391,0.617788,0.725294,dist_bus,675,0.725294,0.725294,0.725485,LOAD_RESTORATION,1.003551,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.445,1,2821,NEXT_STEP,True,1.003551,-174.914496,675,0.725483,0.688274,0.870389,0.617786,0.725292,dist_bus,675,0.725292,0.725292,0.725483,LOAD_RESTORATION,1.003551,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.475,1,2823,ITERATING,True,1.003552,-174.753379,675,0.725486,0.688277,0.870392,0.617788,0.725295,dist_bus,675,0.725295,0.725295,0.725486,LOAD_RESTORATION,1.003552,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.48,1,2824,NEXT_STEP,True,1.003552,-174.726536,675,0.725484,0.688275,0.87039,0.617787,0.725293,dist_bus,675,0.725293,0.725293,0.725484,LOAD_RESTORATION,1.003552,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.51,1,2826,ITERATING,True,1.003553,-174.565506,675,0.725486,0.688277,0.870393,0.617789,0.725295,dist_bus,675,0.725295,0.725295,0.725486,LOAD_RESTORATION,1.003553,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.515,1,2827,NEXT_STEP,True,1.003553,-174.538677,675,0.725485,0.688275,0.870391,0.617787,0.725294,dist_bus,675,0.725294,0.725294,0.725485,LOAD_RESTORATION,1.003553,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.545,1,2829,ITERATING,True,1.003554,-174.377722,675,0.725487,0.688278,0.870393,0.617789,0.725296,dist_bus,675,0.725296,0.725296,0.725487,LOAD_RESTORATION,1.003554,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.55,1,2830,NEXT_STEP,True,1.003555,-174.350904,675,0.725486,0.688277,0.870393,0.617788,0.725295,dist_bus,675,0.725295,0.725295,0.725486,LOAD_RESTORATION,1.003555,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.58,1,2832,ITERATING,True,1.003556,-174.190015,675,0.725488,0.688279,0.870395,0.617791,0.725297,dist_bus,675,0.725297,0.725297,0.725488,LOAD_RESTORATION,1.003556,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.585,1,2833,NEXT_STEP,True,1.003556,-174.163207,675,0.725487,0.688277,0.870394,0.617789,0.725296,dist_bus,675,0.725296,0.725296,0.725487,LOAD_RESTORATION,1.003556,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.615,1,2835,ITERATING,True,1.003557,-174.002372,675,0.725489,0.68828,0.870396,0.617791,0.725298,dist_bus,675,0.725298,0.725298,0.725489,LOAD_RESTORATION,1.003557,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.62,1,2836,NEXT_STEP,True,1.003557,-173.975573,675,0.725487,0.688278,0.870394,0.617789,0.725297,dist_bus,675,0.725297,0.725297,0.725487,LOAD_RESTORATION,1.003557,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.65,1,2838,ITERATING,True,1.003558,-173.814785,675,0.72549,0.688281,0.870397,0.617792,0.725299,dist_bus,675,0.725299,0.725299,0.72549,LOAD_RESTORATION,1.003558,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.655,1,2839,NEXT_STEP,True,1.003558,-173.787993,675,0.725488,0.688279,0.870395,0.61779,0.725297,dist_bus,675,0.725297,0.725297,0.725488,LOAD_RESTORATION,1.003558,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.685,1,2841,ITERATING,True,1.00356,-173.627245,675,0.725491,0.688282,0.870398,0.617793,0.7253,dist_bus,675,0.7253,0.7253,0.725491,LOAD_RESTORATION,1.00356,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.69,1,2842,NEXT_STEP,True,1.00356,-173.60046,675,0.725489,0.68828,0.870397,0.617791,0.725299,dist_bus,675,0.725299,0.725299,0.725489,LOAD_RESTORATION,1.00356,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.72,1,2844,ITERATING,True,1.003561,-173.439744,675,0.725492,0.688282,0.870399,0.617794,0.725301,dist_bus,675,0.725301,0.725301,0.725492,LOAD_RESTORATION,1.003561,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.725,1,2845,NEXT_STEP,True,1.003561,-173.412963,675,0.72549,0.688281,0.870398,0.617792,0.725299,dist_bus,675,0.725299,0.725299,0.72549,LOAD_RESTORATION,1.003561,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.755,1,2847,ITERATING,True,1.003562,-173.25227,675,0.725492,0.688283,0.8704,0.617794,0.725302,dist_bus,675,0.725302,0.725302,0.725492,LOAD_RESTORATION,1.003562,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.76,1,2848,NEXT_STEP,True,1.003563,-173.225493,675,0.725491,0.688282,0.870399,0.617793,0.725301,dist_bus,675,0.725301,0.725301,0.725491,LOAD_RESTORATION,1.003563,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.79,1,2850,ITERATING,True,1.003564,-173.06482,675,0.725494,0.688284,0.870402,0.617795,0.725303,dist_bus,675,0.725303,0.725303,0.725494,LOAD_RESTORATION,1.003564,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.795,1,2851,NEXT_STEP,True,1.003564,-173.038044,675,0.725492,0.688283,0.8704,0.617794,0.725301,dist_bus,675,0.725301,0.725301,0.725492,LOAD_RESTORATION,1.003564,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.825,1,2853,ITERATING,True,1.003565,-172.877381,675,0.725495,0.688285,0.870403,0.617796,0.725304,dist_bus,675,0.725304,0.725304,0.725495,LOAD_RESTORATION,1.003565,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.83,1,2854,NEXT_STEP,True,1.003565,-172.850607,675,0.725493,0.688283,0.870401,0.617794,0.725302,dist_bus,675,0.725302,0.725302,0.725493,LOAD_RESTORATION,1.003565,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.86,1,2856,ITERATING,True,1.003566,-172.689947,675,0.725495,0.688286,0.870403,0.617796,0.725304,dist_bus,675,0.725304,0.725304,0.725495,LOAD_RESTORATION,1.003566,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.865,1,2857,NEXT_STEP,True,1.003566,-172.663173,675,0.725494,0.688284,0.870402,0.617795,0.725303,dist_bus,675,0.725303,0.725303,0.725494,LOAD_RESTORATION,1.003566,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.895,1,2859,ITERATING,True,1.003567,-172.502515,675,0.725496,0.688286,0.870404,0.617797,0.725305,dist_bus,675,0.725305,0.725305,0.725496,LOAD_RESTORATION,1.003567,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.9,1,2860,NEXT_STEP,True,1.003567,-172.475741,675,0.725494,0.688285,0.870403,0.617795,0.725303,dist_bus,675,0.725303,0.725303,0.725494,LOAD_RESTORATION,1.003567,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.93,1,2862,ITERATING,True,1.003567,-172.315081,675,0.725496,0.688286,0.870404,0.617797,0.725305,dist_bus,675,0.725305,0.725305,0.725496,LOAD_RESTORATION,1.003567,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.935,1,2863,NEXT_STEP,True,1.003568,-172.288304,675,0.725495,0.688285,0.870404,0.617796,0.725304,dist_bus,675,0.725304,0.725304,0.725495,LOAD_RESTORATION,1.003568,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.965,1,2865,ITERATING,True,1.003568,-172.127638,675,0.725497,0.688287,0.870405,0.617798,0.725306,dist_bus,675,0.725306,0.725306,0.725497,LOAD_RESTORATION,1.003568,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
29.97,1,2866,NEXT_STEP,True,1.003568,-172.10086,675,0.725495,0.688285,0.870404,0.617796,0.725304,dist_bus,675,0.725304,0.725304,0.725495,LOAD_RESTORATION,1.003568,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.0,1,2868,ITERATING,True,1.003568,-171.940179,675,0.725497,0.688287,0.870405,0.617798,0.725306,dist_bus,675,0.725306,0.725306,0.725497,LOAD_RESTORATION,1.003568,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.005,1,2869,NEXT_STEP,True,1.003569,-171.913398,675,0.725496,0.688286,0.870405,0.617796,0.725305,dist_bus,675,0.725305,0.725305,0.725496,LOAD_RESTORATION,1.003569,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.035,1,2871,ITERATING,True,1.003569,-171.752699,675,0.725497,0.688288,0.870406,0.617798,0.725307,dist_bus,675,0.725307,0.725307,0.725497,LOAD_RESTORATION,1.003569,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.04,1,2872,NEXT_STEP,True,1.003569,-171.725914,675,0.725496,0.688286,0.870405,0.617796,0.725305,dist_bus,675,0.725305,0.725305,0.725496,LOAD_RESTORATION,1.003569,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.07,1,2874,ITERATING,True,1.003569,-171.565188,675,0.725497,0.688288,0.870406,0.617798,0.725307,dist_bus,675,0.725307,0.725307,0.725497,LOAD_RESTORATION,1.003569,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.075,1,2875,NEXT_STEP,True,1.003569,-171.538399,675,0.725496,0.688286,0.870405,0.617796,0.725305,dist_bus,675,0.725305,0.725305,0.725496,LOAD_RESTORATION,1.003569,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.105,1,2877,ITERATING,True,1.003569,-171.377643,675,0.725497,0.688288,0.870406,0.617798,0.725307,dist_bus,675,0.725307,0.725307,0.725497,LOAD_RESTORATION,1.003569,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.11,1,2878,NEXT_STEP,True,1.003569,-171.350849,675,0.725496,0.688286,0.870405,0.617797,0.725305,dist_bus,675,0.725305,0.725305,0.725496,LOAD_RESTORATION,1.003569,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.14,1,2880,ITERATING,True,1.003569,-171.190055,675,0.725497,0.688288,0.870406,0.617798,0.725307,dist_bus,675,0.725307,0.725307,0.725497,LOAD_RESTORATION,1.003569,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.145,1,2881,NEXT_STEP,True,1.003569,-171.163254,675,0.725496,0.688286,0.870405,0.617797,0.725305,dist_bus,675,0.725305,0.725305,0.725496,LOAD_RESTORATION,1.003569,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.175,1,2883,ITERATING,True,1.003569,-171.002418,675,0.725497,0.688288,0.870406,0.617798,0.725307,dist_bus,675,0.725307,0.725307,0.725497,LOAD_RESTORATION,1.003569,0.02,0.02,True,1.0,1.09375,0.0,,,,0,0,12,0,False,1.1,1.08125,1.1
30.18,1,2884,NEXT_STEP,True,1.003569,-170.975609,675,0.72687,0.688373,0.874723,0.617515,0.72668,dist_bus,675,0.72668,0.72668,0.72687,LOAD_RESTORATION,1.003569,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.21,1,2886,ITERATING,True,1.003465,-170.819033,675,0.7268,0.688306,0.874637,0.617456,0.72661,dist_bus,675,0.72661,0.72661,0.7268,LOAD_RESTORATION,1.003465,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.215,1,2887,NEXT_STEP,True,1.003467,-170.792252,675,0.726799,0.688306,0.874637,0.617455,0.726609,dist_bus,675,0.726609,0.726609,0.726799,LOAD_RESTORATION,1.003467,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.245,1,2889,ITERATING,True,1.003451,-170.632409,675,0.72679,0.688297,0.874625,0.617448,0.7266,dist_bus,675,0.7266,0.7266,0.72679,LOAD_RESTORATION,1.003451,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.25,1,2890,NEXT_STEP,True,1.00345,-170.605729,675,0.726787,0.688295,0.874622,0.617445,0.726597,dist_bus,675,0.726597,0.726597,0.726787,LOAD_RESTORATION,1.00345,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.28,1,2892,ITERATING,True,1.003442,-170.445739,675,0.726783,0.688291,0.874617,0.617442,0.726593,dist_bus,675,0.726593,0.726593,0.726783,LOAD_RESTORATION,1.003442,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.285,1,2893,NEXT_STEP,True,1.003441,-170.419056,675,0.726781,0.688289,0.874615,0.61744,0.726591,dist_bus,675,0.726591,0.726591,0.726781,LOAD_RESTORATION,1.003441,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.315,1,2895,ITERATING,True,1.003438,-170.259013,675,0.726781,0.688288,0.874614,0.61744,0.726591,dist_bus,675,0.726591,0.726591,0.726781,LOAD_RESTORATION,1.003438,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.32,1,2896,NEXT_STEP,True,1.003438,-170.232335,675,0.726779,0.688287,0.874612,0.617438,0.726589,dist_bus,675,0.726589,0.726589,0.726779,LOAD_RESTORATION,1.003438,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.35,1,2898,ITERATING,True,1.003438,-170.072297,675,0.726781,0.688288,0.874614,0.61744,0.726591,dist_bus,675,0.726591,0.726591,0.726781,LOAD_RESTORATION,1.003438,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.355,1,2899,NEXT_STEP,True,1.003439,-170.045627,675,0.72678,0.688287,0.874613,0.617439,0.72659,dist_bus,675,0.72659,0.72659,0.72678,LOAD_RESTORATION,1.003439,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.385,1,2901,ITERATING,True,1.003441,-169.885626,675,0.726783,0.68829,0.874616,0.617442,0.726593,dist_bus,675,0.726593,0.726593,0.726783,LOAD_RESTORATION,1.003441,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.39,1,2902,NEXT_STEP,True,1.003441,-169.858967,675,0.726781,0.688289,0.874615,0.61744,0.726591,dist_bus,675,0.726591,0.726591,0.726781,LOAD_RESTORATION,1.003441,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.42,1,2904,ITERATING,True,1.003445,-169.699022,675,0.726786,0.688293,0.874619,0.617444,0.726596,dist_bus,675,0.726596,0.726596,0.726786,LOAD_RESTORATION,1.003445,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.425,1,2905,NEXT_STEP,True,1.003445,-169.672378,675,0.726784,0.688291,0.874618,0.617442,0.726594,dist_bus,675,0.726594,0.726594,0.726784,LOAD_RESTORATION,1.003445,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.455,1,2907,ITERATING,True,1.003449,-169.512504,675,0.726788,0.688296,0.874623,0.617446,0.726598,dist_bus,675,0.726598,0.726598,0.726788,LOAD_RESTORATION,1.003449,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.46,1,2908,NEXT_STEP,True,1.00345,-169.485872,675,0.726787,0.688295,0.874622,0.617445,0.726597,dist_bus,675,0.726597,0.726597,0.726787,LOAD_RESTORATION,1.00345,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.49,1,2910,ITERATING,True,1.003455,-169.326079,675,0.726792,0.6883,0.874628,0.61745,0.726602,dist_bus,675,0.726602,0.726602,0.726792,LOAD_RESTORATION,1.003455,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.495,1,2911,NEXT_STEP,True,1.003455,-169.299463,675,0.726791,0.688298,0.874626,0.617448,0.726601,dist_bus,675,0.726601,0.726601,0.726791,LOAD_RESTORATION,1.003455,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.525,1,2913,ITERATING,True,1.00346,-169.139752,675,0.726796,0.688303,0.874632,0.617453,0.726606,dist_bus,675,0.726606,0.726606,0.726796,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.53,1,2914,NEXT_STEP,True,1.003461,-169.113149,675,0.726795,0.688302,0.874632,0.617452,0.726605,dist_bus,675,0.726605,0.726605,0.726795,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.56,1,2916,ITERATING,True,1.003465,-168.953524,675,0.726799,0.688306,0.874636,0.617456,0.726609,dist_bus,675,0.726609,0.726609,0.726799,LOAD_RESTORATION,1.003465,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.565,1,2917,NEXT_STEP,True,1.003466,-168.926933,675,0.726798,0.688305,0.874636,0.617455,0.726609,dist_bus,675,0.726609,0.726609,0.726798,LOAD_RESTORATION,1.003466,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.595,1,2919,ITERATING,True,1.003471,-168.767389,675,0.726804,0.68831,0.874641,0.617459,0.726614,dist_bus,675,0.726614,0.726614,0.726804,LOAD_RESTORATION,1.003471,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.6,1,2920,NEXT_STEP,True,1.003472,-168.740814,675,0.726803,0.688309,0.874641,0.617458,0.726613,dist_bus,675,0.726613,0.726613,0.726803,LOAD_RESTORATION,1.003472,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.63,1,2922,ITERATING,True,1.003476,-168.581347,675,0.726807,0.688313,0.874646,0.617462,0.726617,dist_bus,675,0.726617,0.726617,0.726807,LOAD_RESTORATION,1.003476,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.635,1,2923,NEXT_STEP,True,1.003477,-168.554783,675,0.726806,0.688312,0.874645,0.617461,0.726616,dist_bus,675,0.726616,0.726616,0.726806,LOAD_RESTORATION,1.003477,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.665,1,2925,ITERATING,True,1.003481,-168.39539,675,0.726811,0.688317,0.87465,0.617465,0.726621,dist_bus,675,0.726621,0.726621,0.726811,LOAD_RESTORATION,1.003481,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.67,1,2926,NEXT_STEP,True,1.003482,-168.368837,675,0.72681,0.688316,0.874649,0.617464,0.72662,dist_bus,675,0.72662,0.72662,0.72681,LOAD_RESTORATION,1.003482,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.7,1,2928,ITERATING,True,1.003487,-168.209513,675,0.726815,0.688321,0.874655,0.617469,0.726625,dist_bus,675,0.726625,0.726625,0.726815,LOAD_RESTORATION,1.003487,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.705,1,2929,NEXT_STEP,True,1.003487,-168.182973,675,0.726813,0.688319,0.874653,0.617467,0.726623,dist_bus,675,0.726623,0.726623,0.726813,LOAD_RESTORATION,1.003487,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.735,1,2931,ITERATING,True,1.003492,-168.023713,675,0.726818,0.688324,0.874659,0.617472,0.726628,dist_bus,675,0.726628,0.726628,0.726818,LOAD_RESTORATION,1.003492,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.74,1,2932,NEXT_STEP,True,1.003492,-167.997183,675,0.726817,0.688322,0.874658,0.61747,0.726627,dist_bus,675,0.726627,0.726627,0.726817,LOAD_RESTORATION,1.003492,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.77,1,2934,ITERATING,True,1.003496,-167.837985,675,0.726821,0.688327,0.874662,0.617474,0.726631,dist_bus,675,0.726631,0.726631,0.726821,LOAD_RESTORATION,1.003496,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.775,1,2935,NEXT_STEP,True,1.003497,-167.811464,675,0.72682,0.688326,0.874662,0.617473,0.72663,dist_bus,675,0.72663,0.72663,0.72682,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.805,1,2937,ITERATING,True,1.0035,-167.652327,675,0.726824,0.688329,0.874666,0.617476,0.726634,dist_bus,675,0.726634,0.726634,0.726824,LOAD_RESTORATION,1.0035,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.81,1,2938,NEXT_STEP,True,1.003501,-167.625815,675,0.726823,0.688328,0.874665,0.617475,0.726633,dist_bus,675,0.726633,0.726633,0.726823,LOAD_RESTORATION,1.003501,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.84,1,2940,ITERATING,True,1.003504,-167.466732,675,0.726827,0.688332,0.874669,0.617479,0.726637,dist_bus,675,0.726637,0.726637,0.726827,LOAD_RESTORATION,1.003504,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.845,1,2941,NEXT_STEP,True,1.003505,-167.440228,675,0.726826,0.688331,0.874669,0.617477,0.726636,dist_bus,675,0.726636,0.726636,0.726826,LOAD_RESTORATION,1.003505,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.875,1,2943,ITERATING,True,1.003508,-167.281195,675,0.726829,0.688335,0.874673,0.617481,0.726639,dist_bus,675,0.726639,0.726639,0.726829,LOAD_RESTORATION,1.003508,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.88,1,2944,NEXT_STEP,True,1.003508,-167.254698,675,0.726828,0.688333,0.874671,0.617479,0.726638,dist_bus,675,0.726638,0.726638,0.726828,LOAD_RESTORATION,1.003508,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.91,1,2946,ITERATING,True,1.003511,-167.095707,675,0.726831,0.688337,0.874675,0.617483,0.726641,dist_bus,675,0.726641,0.726641,0.726831,LOAD_RESTORATION,1.003511,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.915,1,2947,NEXT_STEP,True,1.003512,-167.069218,675,0.72683,0.688335,0.874675,0.617482,0.726641,dist_bus,675,0.726641,0.726641,0.72683,LOAD_RESTORATION,1.003512,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.945,1,2949,ITERATING,True,1.003514,-166.910267,675,0.726834,0.688339,0.874678,0.617484,0.726644,dist_bus,675,0.726644,0.726644,0.726834,LOAD_RESTORATION,1.003514,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.95,1,2950,NEXT_STEP,True,1.003514,-166.883783,675,0.726832,0.688337,0.874676,0.617483,0.726642,dist_bus,675,0.726642,0.726642,0.726832,LOAD_RESTORATION,1.003514,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.98,1,2952,ITERATING,True,1.003516,-166.724864,675,0.726835,0.68834,0.874679,0.617486,0.726645,dist_bus,675,0.726645,0.726645,0.726835,LOAD_RESTORATION,1.003516,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
30.985,1,2953,NEXT_STEP,True,1.003517,-166.698384,675,0.726834,0.688339,0.874679,0.617484,0.726644,dist_bus,675,0.726644,0.726644,0.726834,LOAD_RESTORATION,1.003517,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.015,1,2955,ITERATING,True,1.003518,-166.539496,675,0.726836,0.688341,0.874681,0.617487,0.726646,dist_bus,675,0.726646,0.726646,0.726836,LOAD_RESTORATION,1.003518,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.02,1,2956,NEXT_STEP,True,1.003519,-166.513019,675,0.726835,0.68834,0.87468,0.617486,0.726645,dist_bus,675,0.726645,0.726645,0.726835,LOAD_RESTORATION,1.003519,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.05,1,2958,ITERATING,True,1.00352,-166.354155,675,0.726838,0.688342,0.874683,0.617488,0.726648,dist_bus,675,0.726648,0.726648,0.726838,LOAD_RESTORATION,1.00352,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.055,1,2959,NEXT_STEP,True,1.00352,-166.327682,675,0.726836,0.688341,0.874681,0.617486,0.726646,dist_bus,675,0.726646,0.726646,0.726836,LOAD_RESTORATION,1.00352,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.085,1,2961,ITERATING,True,1.003521,-166.168835,675,0.726838,0.688343,0.874684,0.617488,0.726648,dist_bus,675,0.726648,0.726648,0.726838,LOAD_RESTORATION,1.003521,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.09,1,2962,NEXT_STEP,True,1.003522,-166.142364,675,0.726837,0.688342,0.874683,0.617487,0.726647,dist_bus,675,0.726647,0.726647,0.726837,LOAD_RESTORATION,1.003522,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.12,1,2964,ITERATING,True,1.003523,-165.983533,675,0.72684,0.688344,0.874685,0.61749,0.72665,dist_bus,675,0.72665,0.72665,0.72684,LOAD_RESTORATION,1.003523,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.125,1,2965,NEXT_STEP,True,1.003523,-165.957065,675,0.726838,0.688343,0.874684,0.617488,0.726648,dist_bus,675,0.726648,0.726648,0.726838,LOAD_RESTORATION,1.003523,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.155,1,2967,ITERATING,True,1.003523,-165.798242,675,0.72684,0.688344,0.874685,0.61749,0.72665,dist_bus,675,0.72665,0.72665,0.72684,LOAD_RESTORATION,1.003523,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.16,1,2968,NEXT_STEP,True,1.003524,-165.771773,675,0.726839,0.688343,0.874685,0.617489,0.726649,dist_bus,675,0.726649,0.726649,0.726839,LOAD_RESTORATION,1.003524,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.19,1,2970,ITERATING,True,1.003524,-165.612957,675,0.72684,0.688345,0.874686,0.61749,0.72665,dist_bus,675,0.72665,0.72665,0.72684,LOAD_RESTORATION,1.003524,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.195,1,2971,NEXT_STEP,True,1.003524,-165.586488,675,0.726839,0.688343,0.874685,0.617489,0.726649,dist_bus,675,0.726649,0.726649,0.726839,LOAD_RESTORATION,1.003524,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.225,1,2973,ITERATING,True,1.003525,-165.427669,675,0.726841,0.688346,0.874687,0.617491,0.726651,dist_bus,675,0.726651,0.726651,0.726841,LOAD_RESTORATION,1.003525,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.23,1,2974,NEXT_STEP,True,1.003525,-165.401201,675,0.72684,0.688344,0.874686,0.617489,0.72665,dist_bus,675,0.72665,0.72665,0.72684,LOAD_RESTORATION,1.003525,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.26,1,2976,ITERATING,True,1.003525,-165.242375,675,0.726841,0.688346,0.874687,0.617491,0.726651,dist_bus,675,0.726651,0.726651,0.726841,LOAD_RESTORATION,1.003525,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.265,1,2977,NEXT_STEP,True,1.003525,-165.215904,675,0.72684,0.688344,0.874686,0.617489,0.72665,dist_bus,675,0.72665,0.72665,0.72684,LOAD_RESTORATION,1.003525,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.295,1,2979,ITERATING,True,1.003526,-165.057065,675,0.726842,0.688346,0.874688,0.617491,0.726652,dist_bus,675,0.726652,0.726652,0.726842,LOAD_RESTORATION,1.003526,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.3,1,2980,NEXT_STEP,True,1.003526,-165.030593,675,0.72684,0.688345,0.874686,0.61749,0.72665,dist_bus,675,0.72665,0.72665,0.72684,LOAD_RESTORATION,1.003526,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.33,1,2982,ITERATING,True,1.003526,-164.871739,675,0.726842,0.688346,0.874688,0.617491,0.726652,dist_bus,675,0.726652,0.726652,0.726842,LOAD_RESTORATION,1.003526,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.335,1,2983,NEXT_STEP,True,1.003526,-164.845263,675,0.72684,0.688345,0.874686,0.61749,0.72665,dist_bus,675,0.72665,0.72665,0.72684,LOAD_RESTORATION,1.003526,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.365,1,2985,ITERATING,True,1.003527,-164.686389,675,0.726843,0.688347,0.874689,0.617492,0.726653,dist_bus,675,0.726653,0.726653,0.726843,LOAD_RESTORATION,1.003527,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.37,1,2986,NEXT_STEP,True,1.003527,-164.659911,675,0.726841,0.688345,0.874687,0.61749,0.726651,dist_bus,675,0.726651,0.726651,0.726841,LOAD_RESTORATION,1.003527,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.4,1,2988,ITERATING,True,1.003527,-164.501015,675,0.726843,0.688347,0.874689,0.617492,0.726653,dist_bus,675,0.726653,0.726653,0.726843,LOAD_RESTORATION,1.003527,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.405,1,2989,NEXT_STEP,True,1.003527,-164.474531,675,0.726841,0.688345,0.874687,0.61749,0.726651,dist_bus,675,0.726651,0.726651,0.726841,LOAD_RESTORATION,1.003527,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.435,1,2991,ITERATING,True,1.003528,-164.315609,675,0.726843,0.688348,0.874689,0.617493,0.726653,dist_bus,675,0.726653,0.726653,0.726843,LOAD_RESTORATION,1.003528,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.44,1,2992,NEXT_STEP,True,1.003528,-164.289122,675,0.726842,0.688346,0.874688,0.617491,0.726652,dist_bus,675,0.726652,0.726652,0.726842,LOAD_RESTORATION,1.003528,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.47,1,2994,ITERATING,True,1.003528,-164.130171,675,0.726843,0.688348,0.874689,0.617493,0.726653,dist_bus,675,0.726653,0.726653,0.726843,LOAD_RESTORATION,1.003528,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.475,1,2995,NEXT_STEP,True,1.003528,-164.103677,675,0.726842,0.688346,0.874688,0.617491,0.726652,dist_bus,675,0.726652,0.726652,0.726842,LOAD_RESTORATION,1.003528,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.505,1,2997,ITERATING,True,1.003529,-163.944694,675,0.726844,0.688348,0.87469,0.617493,0.726654,dist_bus,675,0.726654,0.726654,0.726844,LOAD_RESTORATION,1.003529,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.51,1,2998,NEXT_STEP,True,1.003529,-163.918196,675,0.726842,0.688347,0.874689,0.617491,0.726652,dist_bus,675,0.726652,0.726652,0.726842,LOAD_RESTORATION,1.003529,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.54,1,3000,ITERATING,True,1.003529,-163.759179,675,0.726844,0.688348,0.87469,0.617493,0.726654,dist_bus,675,0.726654,0.726654,0.726844,LOAD_RESTORATION,1.003529,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.545,1,3001,NEXT_STEP,True,1.003529,-163.732674,675,0.726842,0.688347,0.874689,0.617491,0.726652,dist_bus,675,0.726652,0.726652,0.726842,LOAD_RESTORATION,1.003529,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.575,1,3003,ITERATING,True,1.00353,-163.573619,675,0.726845,0.688349,0.874691,0.617494,0.726655,dist_bus,675,0.726655,0.726655,0.726845,LOAD_RESTORATION,1.00353,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.58,1,3004,NEXT_STEP,True,1.00353,-163.547109,675,0.726843,0.688347,0.87469,0.617492,0.726653,dist_bus,675,0.726653,0.726653,0.726843,LOAD_RESTORATION,1.00353,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.61,1,3006,ITERATING,True,1.00353,-163.388016,675,0.726845,0.688349,0.874691,0.617494,0.726655,dist_bus,675,0.726655,0.726655,0.726845,LOAD_RESTORATION,1.00353,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.615,1,3007,NEXT_STEP,True,1.003531,-163.361498,675,0.726844,0.688348,0.874691,0.617493,0.726654,dist_bus,675,0.726654,0.726654,0.726844,LOAD_RESTORATION,1.003531,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.645,1,3009,ITERATING,True,1.003531,-163.202365,675,0.726845,0.68835,0.874692,0.617494,0.726655,dist_bus,675,0.726655,0.726655,0.726845,LOAD_RESTORATION,1.003531,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.65,1,3010,NEXT_STEP,True,1.003531,-163.17584,675,0.726844,0.688348,0.874691,0.617493,0.726654,dist_bus,675,0.726654,0.726654,0.726844,LOAD_RESTORATION,1.003531,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.68,1,3012,ITERATING,True,1.003532,-163.016662,675,0.726846,0.68835,0.874693,0.617495,0.726656,dist_bus,675,0.726656,0.726656,0.726846,LOAD_RESTORATION,1.003532,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.685,1,3013,NEXT_STEP,True,1.003532,-162.990131,675,0.726844,0.688349,0.874691,0.617493,0.726654,dist_bus,675,0.726654,0.726654,0.726844,LOAD_RESTORATION,1.003532,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.715,1,3015,ITERATING,True,1.003532,-162.830908,675,0.726846,0.68835,0.874693,0.617495,0.726656,dist_bus,675,0.726656,0.726656,0.726846,LOAD_RESTORATION,1.003532,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.72,1,3016,NEXT_STEP,True,1.003532,-162.804368,675,0.726844,0.688349,0.874691,0.617493,0.726654,dist_bus,675,0.726654,0.726654,0.726844,LOAD_RESTORATION,1.003532,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.75,1,3018,ITERATING,True,1.003533,-162.645098,675,0.726847,0.688351,0.874694,0.617496,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003533,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.755,1,3019,NEXT_STEP,True,1.003533,-162.618552,675,0.726845,0.688349,0.874692,0.617494,0.726655,dist_bus,675,0.726655,0.726655,0.726845,LOAD_RESTORATION,1.003533,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.785,1,3021,ITERATING,True,1.003533,-162.459234,675,0.726847,0.688351,0.874694,0.617496,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003533,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.79,1,3022,NEXT_STEP,True,1.003533,-162.432678,675,0.726845,0.688349,0.874692,0.617494,0.726655,dist_bus,675,0.726655,0.726655,0.726845,LOAD_RESTORATION,1.003533,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.82,1,3024,ITERATING,True,1.003534,-162.27331,675,0.726847,0.688352,0.874695,0.617496,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003534,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.825,1,3025,NEXT_STEP,True,1.003534,-162.246747,675,0.726846,0.68835,0.874693,0.617494,0.726656,dist_bus,675,0.726656,0.726656,0.726846,LOAD_RESTORATION,1.003534,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.855,1,3027,ITERATING,True,1.003534,-162.087329,675,0.726847,0.688352,0.874695,0.617496,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003534,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.86,1,3028,NEXT_STEP,True,1.003534,-162.060755,675,0.726846,0.68835,0.874693,0.617494,0.726656,dist_bus,675,0.726656,0.726656,0.726846,LOAD_RESTORATION,1.003534,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.89,1,3030,ITERATING,True,1.003534,-161.901284,675,0.726847,0.688352,0.874695,0.617496,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003534,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.895,1,3031,NEXT_STEP,True,1.003534,-161.874702,675,0.726846,0.68835,0.874693,0.617494,0.726656,dist_bus,675,0.726656,0.726656,0.726846,LOAD_RESTORATION,1.003534,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.925,1,3033,ITERATING,True,1.003535,-161.715178,675,0.726848,0.688352,0.874695,0.617497,0.726658,dist_bus,675,0.726658,0.726658,0.726848,LOAD_RESTORATION,1.003535,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.93,1,3034,NEXT_STEP,True,1.003535,-161.688588,675,0.726847,0.688351,0.874694,0.617495,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003535,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.96,1,3036,ITERATING,True,1.003535,-161.52901,675,0.726848,0.688352,0.874695,0.617497,0.726658,dist_bus,675,0.726658,0.726658,0.726848,LOAD_RESTORATION,1.003535,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.965,1,3037,NEXT_STEP,True,1.003535,-161.50241,675,0.726847,0.688351,0.874694,0.617495,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003535,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
31.995,1,3039,ITERATING,True,1.003535,-161.342775,675,0.726848,0.688352,0.874695,0.617497,0.726658,dist_bus,675,0.726658,0.726658,0.726848,LOAD_RESTORATION,1.003535,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.0,1,3040,NEXT_STEP,True,1.003535,-161.316166,675,0.726847,0.688351,0.874694,0.617495,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003535,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.03,1,3042,ITERATING,True,1.003535,-161.156475,675,0.726848,0.688352,0.874695,0.617497,0.726658,dist_bus,675,0.726658,0.726658,0.726848,LOAD_RESTORATION,1.003535,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.035,1,3043,NEXT_STEP,True,1.003535,-161.129856,675,0.726847,0.688351,0.874694,0.617495,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003535,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.065,1,3045,ITERATING,True,1.003535,-160.970108,675,0.726848,0.688352,0.874695,0.617497,0.726658,dist_bus,675,0.726658,0.726658,0.726848,LOAD_RESTORATION,1.003535,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.07,1,3046,NEXT_STEP,True,1.003536,-160.943479,675,0.726847,0.688351,0.874695,0.617496,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003536,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.1,1,3048,ITERATING,True,1.003536,-160.783675,675,0.726849,0.688353,0.874696,0.617497,0.726659,dist_bus,675,0.726659,0.726659,0.726849,LOAD_RESTORATION,1.003536,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.105,1,3049,NEXT_STEP,True,1.003536,-160.757037,675,0.726847,0.688351,0.874695,0.617496,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003536,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.135,1,3051,ITERATING,True,1.003536,-160.597172,675,0.726849,0.688353,0.874696,0.617497,0.726659,dist_bus,675,0.726659,0.726659,0.726849,LOAD_RESTORATION,1.003536,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.14,1,3052,NEXT_STEP,True,1.003536,-160.570524,675,0.726847,0.688351,0.874695,0.617496,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003536,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.17,1,3054,ITERATING,True,1.003536,-160.4106,675,0.726849,0.688353,0.874696,0.617497,0.726659,dist_bus,675,0.726659,0.726659,0.726849,LOAD_RESTORATION,1.003536,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.175,1,3055,NEXT_STEP,True,1.003536,-160.383942,675,0.726847,0.688351,0.874695,0.617496,0.726657,dist_bus,675,0.726657,0.726657,0.726847,LOAD_RESTORATION,1.003536,0.02,0.02,True,1.0,1.09583,0.0,,,,0,0,12,0,False,1.1,1.0875,1.1
32.205,1,3057,ITERATING,True,1.003536,-160.223958,675,0.728223,0.68844,0.879014,0.617216,0.728034,dist_bus,675,0.728034,0.728034,0.728223,LOAD_RESTORATION,1.003536,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.21,1,3058,NEXT_STEP,True,1.003455,-160.200444,675,0.728165,0.688385,0.878944,0.617167,0.727976,dist_bus,675,0.727976,0.727976,0.728165,LOAD_RESTORATION,1.003455,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.24,1,3060,ITERATING,True,1.003433,-160.041593,675,0.728151,0.688372,0.878927,0.617156,0.727962,dist_bus,675,0.727962,0.727962,0.728151,LOAD_RESTORATION,1.003433,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.245,1,3061,NEXT_STEP,True,1.00343,-160.015074,675,0.728148,0.688368,0.878923,0.617152,0.727958,dist_bus,675,0.727958,0.727958,0.728148,LOAD_RESTORATION,1.00343,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.275,1,3063,ITERATING,True,1.003416,-159.856042,675,0.72814,0.688361,0.878912,0.617146,0.72795,dist_bus,675,0.72795,0.72795,0.72814,LOAD_RESTORATION,1.003416,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.28,1,3064,NEXT_STEP,True,1.003415,-159.829501,675,0.728137,0.688359,0.87891,0.617143,0.727948,dist_bus,675,0.727948,0.727948,0.728137,LOAD_RESTORATION,1.003415,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.31,1,3066,ITERATING,True,1.003407,-159.670336,675,0.728133,0.688355,0.878905,0.61714,0.727944,dist_bus,675,0.727944,0.727944,0.728133,LOAD_RESTORATION,1.003407,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.315,1,3067,NEXT_STEP,True,1.003407,-159.643791,675,0.728132,0.688353,0.878903,0.617139,0.727942,dist_bus,675,0.727942,0.727942,0.728132,LOAD_RESTORATION,1.003407,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.345,1,3069,ITERATING,True,1.003404,-159.484578,675,0.728131,0.688353,0.878902,0.617139,0.727942,dist_bus,675,0.727942,0.727942,0.728131,LOAD_RESTORATION,1.003404,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.35,1,3070,NEXT_STEP,True,1.003404,-159.458038,675,0.72813,0.688351,0.878901,0.617137,0.72794,dist_bus,675,0.72794,0.72794,0.72813,LOAD_RESTORATION,1.003404,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.38,1,3072,ITERATING,True,1.003405,-159.298833,675,0.728132,0.688354,0.878903,0.617139,0.727943,dist_bus,675,0.727943,0.727943,0.728132,LOAD_RESTORATION,1.003405,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.385,1,3073,NEXT_STEP,True,1.003405,-159.272304,675,0.72813,0.688352,0.878901,0.617137,0.727941,dist_bus,675,0.727941,0.727941,0.72813,LOAD_RESTORATION,1.003405,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.415,1,3075,ITERATING,True,1.003407,-159.113141,675,0.728133,0.688355,0.878905,0.61714,0.727944,dist_bus,675,0.727944,0.727944,0.728133,LOAD_RESTORATION,1.003407,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.42,1,3076,NEXT_STEP,True,1.003408,-159.086623,675,0.728132,0.688354,0.878904,0.617139,0.727943,dist_bus,675,0.727943,0.727943,0.728132,LOAD_RESTORATION,1.003408,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.45,1,3078,ITERATING,True,1.003411,-158.927527,675,0.728136,0.688358,0.878908,0.617143,0.727947,dist_bus,675,0.727947,0.727947,0.728136,LOAD_RESTORATION,1.003411,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.455,1,3079,NEXT_STEP,True,1.003412,-158.901023,675,0.728135,0.688357,0.878907,0.617141,0.727946,dist_bus,675,0.727946,0.727946,0.728135,LOAD_RESTORATION,1.003412,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.485,1,3081,ITERATING,True,1.003416,-158.74201,675,0.72814,0.688361,0.878912,0.617146,0.72795,dist_bus,675,0.72795,0.72795,0.72814,LOAD_RESTORATION,1.003416,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.49,1,3082,NEXT_STEP,True,1.003417,-158.715522,675,0.728139,0.68836,0.878912,0.617144,0.727949,dist_bus,675,0.727949,0.727949,0.728139,LOAD_RESTORATION,1.003417,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.52,1,3084,ITERATING,True,1.003421,-158.556601,675,0.728143,0.688364,0.878916,0.617148,0.727954,dist_bus,675,0.727954,0.727954,0.728143,LOAD_RESTORATION,1.003421,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.525,1,3085,NEXT_STEP,True,1.003422,-158.53013,675,0.728142,0.688363,0.878916,0.617147,0.727953,dist_bus,675,0.727953,0.727953,0.728142,LOAD_RESTORATION,1.003422,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.555,1,3087,ITERATING,True,1.003426,-158.371307,675,0.728147,0.688368,0.878921,0.617151,0.727957,dist_bus,675,0.727957,0.727957,0.728147,LOAD_RESTORATION,1.003426,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.56,1,3088,NEXT_STEP,True,1.003427,-158.344853,675,0.728146,0.688366,0.87892,0.61715,0.727956,dist_bus,675,0.727956,0.727956,0.728146,LOAD_RESTORATION,1.003427,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.59,1,3090,ITERATING,True,1.003432,-158.186133,675,0.728151,0.688372,0.878926,0.617155,0.727962,dist_bus,675,0.727962,0.727962,0.728151,LOAD_RESTORATION,1.003432,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.595,1,3091,NEXT_STEP,True,1.003432,-158.159697,675,0.728149,0.68837,0.878924,0.617153,0.72796,dist_bus,675,0.72796,0.72796,0.728149,LOAD_RESTORATION,1.003432,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.625,1,3093,ITERATING,True,1.003437,-158.001079,675,0.728154,0.688375,0.87893,0.617158,0.727965,dist_bus,675,0.727965,0.727965,0.728154,LOAD_RESTORATION,1.003437,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.63,1,3094,NEXT_STEP,True,1.003438,-157.974661,675,0.728153,0.688374,0.878929,0.617157,0.727964,dist_bus,675,0.727964,0.727964,0.728153,LOAD_RESTORATION,1.003438,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.66,1,3096,ITERATING,True,1.003442,-157.816149,675,0.728158,0.688378,0.878934,0.617161,0.727968,dist_bus,675,0.727968,0.727968,0.728158,LOAD_RESTORATION,1.003442,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.665,1,3097,NEXT_STEP,True,1.003443,-157.789746,675,0.728157,0.688377,0.878934,0.61716,0.727968,dist_bus,675,0.727968,0.727968,0.728157,LOAD_RESTORATION,1.003443,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.695,1,3099,ITERATING,True,1.003447,-157.631336,675,0.728161,0.688381,0.878938,0.617164,0.727972,dist_bus,675,0.727972,0.727972,0.728161,LOAD_RESTORATION,1.003447,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.7,1,3100,NEXT_STEP,True,1.003448,-157.60495,675,0.72816,0.68838,0.878938,0.617163,0.727971,dist_bus,675,0.727971,0.727971,0.72816,LOAD_RESTORATION,1.003448,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.73,1,3102,ITERATING,True,1.003452,-157.446639,675,0.728165,0.688385,0.878943,0.617167,0.727975,dist_bus,675,0.727975,0.727975,0.728165,LOAD_RESTORATION,1.003452,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.735,1,3103,NEXT_STEP,True,1.003453,-157.420269,675,0.728164,0.688384,0.878942,0.617165,0.727975,dist_bus,675,0.727975,0.727975,0.728164,LOAD_RESTORATION,1.003453,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.765,1,3105,ITERATING,True,1.003457,-157.262055,675,0.728168,0.688388,0.878947,0.61717,0.727979,dist_bus,675,0.727979,0.727979,0.728168,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.77,1,3106,NEXT_STEP,True,1.003457,-157.235701,675,0.728167,0.688386,0.878945,0.617168,0.727977,dist_bus,675,0.727977,0.727977,0.728167,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.8,1,3108,ITERATING,True,1.003461,-157.077579,675,0.728171,0.688391,0.87895,0.617172,0.727982,dist_bus,675,0.727982,0.727982,0.728171,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.805,1,3109,NEXT_STEP,True,1.003462,-157.05124,675,0.72817,0.68839,0.87895,0.617171,0.727981,dist_bus,675,0.727981,0.727981,0.72817,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.835,1,3111,ITERATING,True,1.003465,-156.893209,675,0.728174,0.688393,0.878954,0.617174,0.727985,dist_bus,675,0.727985,0.727985,0.728174,LOAD_RESTORATION,1.003465,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.84,1,3112,NEXT_STEP,True,1.003466,-156.866883,675,0.728173,0.688392,0.878953,0.617173,0.727984,dist_bus,675,0.727984,0.727984,0.728173,LOAD_RESTORATION,1.003466,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.87,1,3114,ITERATING,True,1.003469,-156.708937,675,0.728176,0.688396,0.878957,0.617177,0.727987,dist_bus,675,0.727987,0.727987,0.728176,LOAD_RESTORATION,1.003469,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.875,1,3115,NEXT_STEP,True,1.003469,-156.682625,675,0.728175,0.688394,0.878956,0.617175,0.727986,dist_bus,675,0.727986,0.727986,0.728175,LOAD_RESTORATION,1.003469,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.905,1,3117,ITERATING,True,1.003472,-156.524758,675,0.728179,0.688398,0.87896,0.617178,0.727989,dist_bus,675,0.727989,0.727989,0.728179,LOAD_RESTORATION,1.003472,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.91,1,3118,NEXT_STEP,True,1.003473,-156.49846,675,0.728178,0.688397,0.878959,0.617177,0.727988,dist_bus,675,0.727988,0.727988,0.728178,LOAD_RESTORATION,1.003473,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
