t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
32.94,1,3120,ITERATING,True,1.003475,-156.340673,675,0.728181,0.6884,0.878962,0.61718,0.727991,dist_bus,675,0.727991,0.727991,0.728181,LOAD_RESTORATION,1.003475,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.945,1,3121,NEXT_STEP,True,1.003476,-156.314385,675,0.72818,0.688399,0.878962,0.617179,0.727991,dist_bus,675,0.727991,0.727991,0.72818,LOAD_RESTORATION,1.003476,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.975,1,3123,ITERATING,True,1.003478,-156.156671,675,0.728183,0.688402,0.878965,0.617182,0.727994,dist_bus,675,0.727994,0.727994,0.728183,LOAD_RESTORATION,1.003478,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
32.98,1,3124,NEXT_STEP,True,1.003479,-156.130395,675,0.728182,0.688401,0.878964,0.617181,0.727993,dist_bus,675,0.727993,0.727993,0.728182,LOAD_RESTORATION,1.003479,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.01,1,3126,ITERATING,True,1.003481,-155.97275,675,0.728185,0.688404,0.878967,0.617184,0.727996,dist_bus,675,0.727996,0.727996,0.728185,LOAD_RESTORATION,1.003481,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.015,1,3127,NEXT_STEP,True,1.003481,-155.946485,675,0.728183,0.688402,0.878966,0.617182,0.727994,dist_bus,675,0.727994,0.727994,0.728183,LOAD_RESTORATION,1.003481,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.045,1,3129,ITERATING,True,1.003483,-155.788904,675,0.728186,0.688405,0.878969,0.617185,0.727997,dist_bus,675,0.727997,0.727997,0.728186,LOAD_RESTORATION,1.003483,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.05,1,3130,NEXT_STEP,True,1.003483,-155.76265,675,0.728185,0.688403,0.878968,0.617183,0.727995,dist_bus,675,0.727995,0.727995,0.728185,LOAD_RESTORATION,1.003483,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.08,1,3132,ITERATING,True,1.003484,-155.60513,675,0.728187,0.688406,0.87897,0.617185,0.727998,dist_bus,675,0.727998,0.727998,0.728187,LOAD_RESTORATION,1.003484,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.085,1,3133,NEXT_STEP,True,1.003484,-155.578884,675,0.728185,0.688404,0.878968,0.617184,0.727996,dist_bus,675,0.727996,0.727996,0.728185,LOAD_RESTORATION,1.003484,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.115,1,3135,ITERATING,True,1.003486,-155.421421,675,0.728188,0.688407,0.878972,0.617186,0.727999,dist_bus,675,0.727999,0.727999,0.728188,LOAD_RESTORATION,1.003486,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.12,1,3136,NEXT_STEP,True,1.003486,-155.395186,675,0.728187,0.688405,0.87897,0.617185,0.727998,dist_bus,675,0.727998,0.727998,0.728187,LOAD_RESTORATION,1.003486,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.15,1,3138,ITERATING,True,1.003487,-155.237776,675,0.728189,0.688408,0.878972,0.617187,0.728,dist_bus,675,0.728,0.728,0.728189,LOAD_RESTORATION,1.003487,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.155,1,3139,NEXT_STEP,True,1.003487,-155.211548,675,0.728187,0.688406,0.878971,0.617185,0.727998,dist_bus,675,0.727998,0.727998,0.728187,LOAD_RESTORATION,1.003487,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.185,1,3141,ITERATING,True,1.003488,-155.054189,675,0.72819,0.688408,0.878973,0.617188,0.728001,dist_bus,675,0.728001,0.728001,0.72819,LOAD_RESTORATION,1.003488,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.19,1,3142,NEXT_STEP,True,1.003488,-155.027969,675,0.728188,0.688407,0.878972,0.617186,0.727999,dist_bus,675,0.727999,0.727999,0.728188,LOAD_RESTORATION,1.003488,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.22,1,3144,ITERATING,True,1.003488,-154.870656,675,0.72819,0.688408,0.878973,0.617188,0.728001,dist_bus,675,0.728001,0.728001,0.72819,LOAD_RESTORATION,1.003488,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.225,1,3145,NEXT_STEP,True,1.003489,-154.844442,675,0.728189,0.688407,0.878973,0.617187,0.728,dist_bus,675,0.728,0.728,0.728189,LOAD_RESTORATION,1.003489,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.255,1,3147,ITERATING,True,1.003489,-154.687173,675,0.72819,0.688409,0.878974,0.617188,0.728001,dist_bus,675,0.728001,0.728001,0.72819,LOAD_RESTORATION,1.003489,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.26,1,3148,NEXT_STEP,True,1.003489,-154.660966,675,0.728189,0.688407,0.878973,0.617187,0.728,dist_bus,675,0.728,0.728,0.728189,LOAD_RESTORATION,1.003489,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.29,1,3150,ITERATING,True,1.003489,-154.503735,675,0.72819,0.688409,0.878974,0.617188,0.728001,dist_bus,675,0.728001,0.728001,0.72819,LOAD_RESTORATION,1.003489,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.295,1,3151,NEXT_STEP,True,1.003489,-154.477533,675,0.728189,0.688407,0.878973,0.617187,0.728,dist_bus,675,0.728,0.728,0.728189,LOAD_RESTORATION,1.003489,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.325,1,3153,ITERATING,True,1.00349,-154.320338,675,0.728191,0.68841,0.878975,0.617189,0.728002,dist_bus,675,0.728002,0.728002,0.728191,LOAD_RESTORATION,1.00349,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.33,1,3154,NEXT_STEP,True,1.00349,-154.294144,675,0.72819,0.688408,0.878973,0.617187,0.728,dist_bus,675,0.728,0.728,0.72819,LOAD_RESTORATION,1.00349,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.36,1,3156,ITERATING,True,1.00349,-154.136978,675,0.728191,0.68841,0.878975,0.617189,0.728002,dist_bus,675,0.728002,0.728002,0.728191,LOAD_RESTORATION,1.00349,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.365,1,3157,NEXT_STEP,True,1.00349,-154.110787,675,0.72819,0.688408,0.878973,0.617187,0.728,dist_bus,675,0.728,0.728,0.72819,LOAD_RESTORATION,1.00349,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.395,1,3159,ITERATING,True,1.00349,-153.953645,675,0.728191,0.68841,0.878975,0.617189,0.728002,dist_bus,675,0.728002,0.728002,0.728191,LOAD_RESTORATION,1.00349,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.4,1,3160,NEXT_STEP,True,1.003491,-153.927457,675,0.72819,0.688409,0.878974,0.617188,0.728001,dist_bus,675,0.728001,0.728001,0.72819,LOAD_RESTORATION,1.003491,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.43,1,3162,ITERATING,True,1.003491,-153.770338,675,0.728192,0.68841,0.878976,0.617189,0.728003,dist_bus,675,0.728003,0.728003,0.728192,LOAD_RESTORATION,1.003491,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.435,1,3163,NEXT_STEP,True,1.003491,-153.744154,675,0.72819,0.688409,0.878974,0.617188,0.728001,dist_bus,675,0.728001,0.728001,0.72819,LOAD_RESTORATION,1.003491,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.465,1,3165,ITERATING,True,1.003491,-153.587051,675,0.728192,0.68841,0.878976,0.617189,0.728003,dist_bus,675,0.728003,0.728003,0.728192,LOAD_RESTORATION,1.003491,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.47,1,3166,NEXT_STEP,True,1.003491,-153.560869,675,0.72819,0.688409,0.878974,0.617188,0.728001,dist_bus,675,0.728001,0.728001,0.72819,LOAD_RESTORATION,1.003491,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.5,1,3168,ITERATING,True,1.003492,-153.403781,675,0.728193,0.688411,0.878977,0.61719,0.728003,dist_bus,675,0.728003,0.728003,0.728193,LOAD_RESTORATION,1.003492,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.505,1,3169,NEXT_STEP,True,1.003492,-153.377603,675,0.728191,0.688409,0.878975,0.617188,0.728002,dist_bus,675,0.728002,0.728002,0.728191,LOAD_RESTORATION,1.003492,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.535,1,3171,ITERATING,True,1.003492,-153.220527,675,0.728193,0.688411,0.878977,0.61719,0.728003,dist_bus,675,0.728003,0.728003,0.728193,LOAD_RESTORATION,1.003492,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.54,1,3172,NEXT_STEP,True,1.003492,-153.19435,675,0.728191,0.688409,0.878975,0.617188,0.728002,dist_bus,675,0.728002,0.728002,0.728191,LOAD_RESTORATION,1.003492,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.57,1,3174,ITERATING,True,1.003492,-153.037283,675,0.728193,0.688411,0.878977,0.61719,0.728003,dist_bus,675,0.728003,0.728003,0.728193,LOAD_RESTORATION,1.003492,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.575,1,3175,NEXT_STEP,True,1.003493,-153.011107,675,0.728192,0.68841,0.878976,0.617189,0.728002,dist_bus,675,0.728002,0.728002,0.728192,LOAD_RESTORATION,1.003493,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.605,1,3177,ITERATING,True,1.003493,-152.85405,675,0.728193,0.688412,0.878977,0.617191,0.728004,dist_bus,675,0.728004,0.728004,0.728193,LOAD_RESTORATION,1.003493,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.61,1,3178,NEXT_STEP,True,1.003493,-152.827875,675,0.728192,0.68841,0.878976,0.617189,0.728002,dist_bus,675,0.728002,0.728002,0.728192,LOAD_RESTORATION,1.003493,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.64,1,3180,ITERATING,True,1.003493,-152.67082,675,0.728193,0.688412,0.878977,0.617191,0.728004,dist_bus,675,0.728004,0.728004,0.728193,LOAD_RESTORATION,1.003493,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.645,1,3181,NEXT_STEP,True,1.003494,-152.644646,675,0.728192,0.688411,0.878977,0.617189,0.728003,dist_bus,675,0.728003,0.728003,0.728192,LOAD_RESTORATION,1.003494,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.675,1,3183,ITERATING,True,1.003494,-152.487597,675,0.728194,0.688412,0.878978,0.617191,0.728005,dist_bus,675,0.728005,0.728005,0.728194,LOAD_RESTORATION,1.003494,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.68,1,3184,NEXT_STEP,True,1.003494,-152.461422,675,0.728192,0.688411,0.878977,0.617189,0.728003,dist_bus,675,0.728003,0.728003,0.728192,LOAD_RESTORATION,1.003494,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.71,1,3186,ITERATING,True,1.003494,-152.304372,675,0.728194,0.688412,0.878978,0.617191,0.728005,dist_bus,675,0.728005,0.728005,0.728194,LOAD_RESTORATION,1.003494,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.715,1,3187,NEXT_STEP,True,1.003495,-152.278198,675,0.728193,0.688411,0.878978,0.61719,0.728004,dist_bus,675,0.728004,0.728004,0.728193,LOAD_RESTORATION,1.003495,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.745,1,3189,ITERATING,True,1.003495,-152.121149,675,0.728195,0.688413,0.878979,0.617192,0.728005,dist_bus,675,0.728005,0.728005,0.728195,LOAD_RESTORATION,1.003495,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.75,1,3190,NEXT_STEP,True,1.003495,-152.094974,675,0.728193,0.688411,0.878978,0.61719,0.728004,dist_bus,675,0.728004,0.728004,0.728193,LOAD_RESTORATION,1.003495,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.78,1,3192,ITERATING,True,1.003495,-151.93792,675,0.728195,0.688413,0.878979,0.617192,0.728005,dist_bus,675,0.728005,0.728005,0.728195,LOAD_RESTORATION,1.003495,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.785,1,3193,NEXT_STEP,True,1.003496,-151.911745,675,0.728194,0.688412,0.878979,0.617191,0.728004,dist_bus,675,0.728004,0.728004,0.728194,LOAD_RESTORATION,1.003496,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.815,1,3195,ITERATING,True,1.003496,-151.754688,675,0.728195,0.688414,0.87898,0.617192,0.728006,dist_bus,675,0.728006,0.728006,0.728195,LOAD_RESTORATION,1.003496,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.82,1,3196,NEXT_STEP,True,1.003496,-151.728512,675,0.728194,0.688412,0.878979,0.617191,0.728004,dist_bus,675,0.728004,0.728004,0.728194,LOAD_RESTORATION,1.003496,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.85,1,3198,ITERATING,True,1.003496,-151.571446,675,0.728195,0.688414,0.87898,0.617192,0.728006,dist_bus,675,0.728006,0.728006,0.728195,LOAD_RESTORATION,1.003496,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.855,1,3199,NEXT_STEP,True,1.003496,-151.545269,675,0.728194,0.688412,0.878979,0.617191,0.728004,dist_bus,675,0.728004,0.728004,0.728194,LOAD_RESTORATION,1.003496,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.885,1,3201,ITERATING,True,1.003496,-151.388195,675,0.728195,0.688414,0.87898,0.617192,0.728006,dist_bus,675,0.728006,0.728006,0.728195,LOAD_RESTORATION,1.003496,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.89,1,3202,NEXT_STEP,True,1.003497,-151.362016,675,0.728194,0.688413,0.878979,0.617191,0.728005,dist_bus,675,0.728005,0.728005,0.728194,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.92,1,3204,ITERATING,True,1.003497,-151.204935,675,0.728196,0.688414,0.878981,0.617193,0.728007,dist_bus,675,0.728007,0.728007,0.728196,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.925,1,3205,NEXT_STEP,True,1.003497,-151.178754,675,0.728194,0.688413,0.878979,0.617191,0.728005,dist_bus,675,0.728005,0.728005,0.728194,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.955,1,3207,ITERATING,True,1.003497,-151.02166,675,0.728196,0.688414,0.878981,0.617193,0.728007,dist_bus,675,0.728007,0.728007,0.728196,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.96,1,3208,NEXT_STEP,True,1.003497,-150.995477,675,0.728194,0.688413,0.878979,0.617191,0.728005,dist_bus,675,0.728005,0.728005,0.728194,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.99,1,3210,ITERATING,True,1.003497,-150.83837,675,0.728196,0.688414,0.878981,0.617193,0.728007,dist_bus,675,0.728007,0.728007,0.728196,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
33.995,1,3211,NEXT_STEP,True,1.003497,-150.812185,675,0.728194,0.688413,0.878979,0.617191,0.728005,dist_bus,675,0.728005,0.728005,0.728194,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.025,1,3213,ITERATING,True,1.003497,-150.655064,675,0.728196,0.688414,0.878981,0.617193,0.728007,dist_bus,675,0.728007,0.728007,0.728196,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.03,1,3214,NEXT_STEP,True,1.003497,-150.628877,675,0.728194,0.688413,0.878979,0.617191,0.728005,dist_bus,675,0.728005,0.728005,0.728194,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.06,1,3216,ITERATING,True,1.003497,-150.47174,675,0.728196,0.688414,0.878981,0.617193,0.728007,dist_bus,675,0.728007,0.728007,0.728196,LOAD_RESTORATION,1.003497,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.065,1,3217,NEXT_STEP,True,1.003498,-150.44555,675,0.728195,0.688413,0.87898,0.617192,0.728006,dist_bus,675,0.728006,0.728006,0.728195,LOAD_RESTORATION,1.003498,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.095,1,3219,ITERATING,True,1.003498,-150.2884,675,0.728197,0.688415,0.878982,0.617193,0.728008,dist_bus,675,0.728008,0.728008,0.728197,LOAD_RESTORATION,1.003498,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.1,1,3220,NEXT_STEP,True,1.003498,-150.262207,675,0.728195,0.688413,0.87898,0.617192,0.728006,dist_bus,675,0.728006,0.728006,0.728195,LOAD_RESTORATION,1.003498,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.13,1,3222,ITERATING,True,1.003498,-150.105037,675,0.728197,0.688415,0.878982,0.617193,0.728008,dist_bus,675,0.728008,0.728008,0.728197,LOAD_RESTORATION,1.003498,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.135,1,3223,NEXT_STEP,True,1.003498,-150.078842,675,0.728195,0.688413,0.87898,0.617192,0.728006,dist_bus,675,0.728006,0.728006,0.728195,LOAD_RESTORATION,1.003498,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.165,1,3225,ITERATING,True,1.003498,-149.921653,675,0.728197,0.688415,0.878982,0.617193,0.728008,dist_bus,675,0.728008,0.728008,0.728197,LOAD_RESTORATION,1.003498,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.17,1,3226,NEXT_STEP,True,1.003498,-149.895454,675,0.728195,0.688413,0.87898,0.617192,0.728006,dist_bus,675,0.728006,0.728006,0.728195,LOAD_RESTORATION,1.003498,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.2,1,3228,ITERATING,True,1.003498,-149.738246,675,0.728197,0.688415,0.878982,0.617193,0.728008,dist_bus,675,0.728008,0.728008,0.728197,LOAD_RESTORATION,1.003498,0.02,0.02,True,1.0,1.09792,0.0,,,,0,0,12,0,False,1.1,1.09375,1.1
34.205,1,3229,NEXT_STEP,True,1.003498,-149.712044,675,0.729569,0.6885,0.883298,0.61691,0.729381,dist_bus,675,0.729381,0.729381,0.729569,LOAD_RESTORATION,1.003498,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.235,1,3231,ITERATING,True,1.003393,-149.559158,675,0.729498,0.688433,0.88321,0.616851,0.729309,dist_bus,675,0.729309,0.729309,0.729498,LOAD_RESTORATION,1.003393,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.24,1,3232,NEXT_STEP,True,1.003394,-149.532987,675,0.729497,0.688432,0.883209,0.61685,0.729308,dist_bus,675,0.729308,0.729308,0.729497,LOAD_RESTORATION,1.003394,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.27,1,3234,ITERATING,True,1.003378,-149.376833,675,0.729487,0.688423,0.883197,0.616842,0.729299,dist_bus,675,0.729299,0.729299,0.729487,LOAD_RESTORATION,1.003378,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.275,1,3235,NEXT_STEP,True,1.003377,-149.35077,675,0.729485,0.688421,0.883194,0.61684,0.729296,dist_bus,675,0.729296,0.729296,0.729485,LOAD_RESTORATION,1.003377,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.305,1,3237,ITERATING,True,1.003369,-149.194501,675,0.729481,0.688417,0.883189,0.616837,0.729292,dist_bus,675,0.729292,0.729292,0.729481,LOAD_RESTORATION,1.003369,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.31,1,3238,NEXT_STEP,True,1.003368,-149.168441,675,0.729479,0.688415,0.883187,0.616834,0.72929,dist_bus,675,0.72929,0.72929,0.729479,LOAD_RESTORATION,1.003368,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.34,1,3240,ITERATING,True,1.003365,-149.012154,675,0.729478,0.688414,0.883186,0.616834,0.72929,dist_bus,675,0.72929,0.72929,0.729478,LOAD_RESTORATION,1.003365,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.345,1,3241,NEXT_STEP,True,1.003365,-148.986105,675,0.729476,0.688413,0.883184,0.616833,0.729288,dist_bus,675,0.729288,0.729288,0.729476,LOAD_RESTORATION,1.003365,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.375,1,3243,ITERATING,True,1.003365,-148.82986,675,0.729478,0.688414,0.883186,0.616834,0.72929,dist_bus,675,0.72929,0.72929,0.729478,LOAD_RESTORATION,1.003365,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.38,1,3244,NEXT_STEP,True,1.003366,-148.803825,675,0.729477,0.688413,0.883185,0.616833,0.729289,dist_bus,675,0.729289,0.729289,0.729477,LOAD_RESTORATION,1.003366,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.41,1,3246,ITERATING,True,1.003368,-148.647658,675,0.72948,0.688416,0.883188,0.616836,0.729292,dist_bus,675,0.729292,0.729292,0.72948,LOAD_RESTORATION,1.003368,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.415,1,3247,NEXT_STEP,True,1.003368,-148.621642,675,0.729479,0.688415,0.883187,0.616834,0.72929,dist_bus,675,0.72929,0.72929,0.729479,LOAD_RESTORATION,1.003368,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.445,1,3249,ITERATING,True,1.003371,-148.465573,675,0.729482,0.688418,0.883191,0.616838,0.729294,dist_bus,675,0.729294,0.729294,0.729482,LOAD_RESTORATION,1.003371,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.45,1,3250,NEXT_STEP,True,1.003372,-148.439576,675,0.729481,0.688417,0.88319,0.616837,0.729293,dist_bus,675,0.729293,0.729293,0.729481,LOAD_RESTORATION,1.003372,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.48,1,3252,ITERATING,True,1.003376,-148.283625,675,0.729486,0.688422,0.883195,0.616841,0.729297,dist_bus,675,0.729297,0.729297,0.729486,LOAD_RESTORATION,1.003376,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.485,1,3253,NEXT_STEP,True,1.003377,-148.257651,675,0.729485,0.688421,0.883194,0.61684,0.729296,dist_bus,675,0.729296,0.729296,0.729485,LOAD_RESTORATION,1.003377,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.515,1,3255,ITERATING,True,1.003381,-148.101826,675,0.729489,0.688425,0.883199,0.616844,0.729301,dist_bus,675,0.729301,0.729301,0.729489,LOAD_RESTORATION,1.003381,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.52,1,3256,NEXT_STEP,True,1.003382,-148.075874,675,0.729488,0.688424,0.883199,0.616843,0.7293,dist_bus,675,0.7293,0.7293,0.729488,LOAD_RESTORATION,1.003382,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.55,1,3258,ITERATING,True,1.003386,-147.920182,675,0.729493,0.688428,0.883203,0.616847,0.729304,dist_bus,675,0.729304,0.729304,0.729493,LOAD_RESTORATION,1.003386,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.555,1,3259,NEXT_STEP,True,1.003387,-147.894252,675,0.729492,0.688427,0.883203,0.616845,0.729303,dist_bus,675,0.729303,0.729303,0.729492,LOAD_RESTORATION,1.003387,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.585,1,3261,ITERATING,True,1.003392,-147.738696,675,0.729497,0.688432,0.883209,0.61685,0.729308,dist_bus,675,0.729308,0.729308,0.729497,LOAD_RESTORATION,1.003392,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.59,1,3262,NEXT_STEP,True,1.003392,-147.71279,675,0.729495,0.68843,0.883207,0.616848,0.729307,dist_bus,675,0.729307,0.729307,0.729495,LOAD_RESTORATION,1.003392,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.62,1,3264,ITERATING,True,1.003397,-147.55737,675,0.7295,0.688435,0.883213,0.616853,0.729312,dist_bus,675,0.729312,0.729312,0.7295,LOAD_RESTORATION,1.003397,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.625,1,3265,NEXT_STEP,True,1.003397,-147.531487,675,0.729499,0.688434,0.883211,0.616851,0.72931,dist_bus,675,0.72931,0.72931,0.729499,LOAD_RESTORATION,1.003397,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.655,1,3267,ITERATING,True,1.003402,-147.376202,675,0.729504,0.688439,0.883217,0.616856,0.729315,dist_bus,675,0.729315,0.729315,0.729504,LOAD_RESTORATION,1.003402,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.66,1,3268,NEXT_STEP,True,1.003403,-147.350342,675,0.729503,0.688438,0.883216,0.616855,0.729315,dist_bus,675,0.729315,0.729315,0.729503,LOAD_RESTORATION,1.003403,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.69,1,3270,ITERATING,True,1.003407,-147.195193,675,0.729507,0.688442,0.883221,0.616859,0.729319,dist_bus,675,0.729319,0.729319,0.729507,LOAD_RESTORATION,1.003407,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.695,1,3271,NEXT_STEP,True,1.003408,-147.169353,675,0.729506,0.688441,0.883221,0.616858,0.729318,dist_bus,675,0.729318,0.729318,0.729506,LOAD_RESTORATION,1.003408,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.725,1,3273,ITERATING,True,1.003412,-147.014336,675,0.729511,0.688445,0.883226,0.616862,0.729322,dist_bus,675,0.729322,0.729322,0.729511,LOAD_RESTORATION,1.003412,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.73,1,3274,NEXT_STEP,True,1.003413,-146.988517,675,0.72951,0.688444,0.883225,0.616861,0.729322,dist_bus,675,0.729322,0.729322,0.72951,LOAD_RESTORATION,1.003413,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.76,1,3276,ITERATING,True,1.003417,-146.833627,675,0.729514,0.688449,0.88323,0.616865,0.729326,dist_bus,675,0.729326,0.729326,0.729514,LOAD_RESTORATION,1.003417,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.765,1,3277,NEXT_STEP,True,1.003417,-146.80783,675,0.729513,0.688447,0.883228,0.616863,0.729324,dist_bus,675,0.729324,0.729324,0.729513,LOAD_RESTORATION,1.003417,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.795,1,3279,ITERATING,True,1.003421,-146.653061,675,0.729517,0.688451,0.883233,0.616867,0.729329,dist_bus,675,0.729329,0.729329,0.729517,LOAD_RESTORATION,1.003421,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.8,1,3280,NEXT_STEP,True,1.003421,-146.627284,675,0.729516,0.68845,0.883232,0.616865,0.729327,dist_bus,675,0.729327,0.729327,0.729516,LOAD_RESTORATION,1.003421,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.83,1,3282,ITERATING,True,1.003425,-146.472633,675,0.72952,0.688454,0.883237,0.616869,0.729332,dist_bus,675,0.729332,0.729332,0.72952,LOAD_RESTORATION,1.003425,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.835,1,3283,NEXT_STEP,True,1.003426,-146.446875,675,0.729519,0.688453,0.883236,0.616868,0.729331,dist_bus,675,0.729331,0.729331,0.729519,LOAD_RESTORATION,1.003426,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.865,1,3285,ITERATING,True,1.003429,-146.292342,675,0.729523,0.688457,0.88324,0.616872,0.729334,dist_bus,675,0.729334,0.729334,0.729523,LOAD_RESTORATION,1.003429,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.87,1,3286,NEXT_STEP,True,1.003429,-146.266601,675,0.729521,0.688455,0.883239,0.61687,0.729333,dist_bus,675,0.729333,0.729333,0.729521,LOAD_RESTORATION,1.003429,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.9,1,3288,ITERATING,True,1.003432,-146.112175,675,0.729525,0.688459,0.883243,0.616873,0.729336,dist_bus,675,0.729336,0.729336,0.729525,LOAD_RESTORATION,1.003432,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.905,1,3289,NEXT_STEP,True,1.003433,-146.086452,675,0.729524,0.688457,0.883242,0.616872,0.729335,dist_bus,675,0.729335,0.729335,0.729524,LOAD_RESTORATION,1.003433,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.935,1,3291,ITERATING,True,1.003435,-145.932132,675,0.729527,0.68846,0.883245,0.616875,0.729339,dist_bus,675,0.729339,0.729339,0.729527,LOAD_RESTORATION,1.003435,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.94,1,3292,NEXT_STEP,True,1.003436,-145.906425,675,0.729526,0.688459,0.883245,0.616874,0.729338,dist_bus,675,0.729338,0.729338,0.729526,LOAD_RESTORATION,1.003436,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.97,1,3294,ITERATING,True,1.003438,-145.752205,675,0.729529,0.688462,0.883248,0.616877,0.729341,dist_bus,675,0.729341,0.729341,0.729529,LOAD_RESTORATION,1.003438,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
34.975,1,3295,NEXT_STEP,True,1.003438,-145.726514,675,0.729527,0.688461,0.883246,0.616875,0.729339,dist_bus,675,0.729339,0.729339,0.729527,LOAD_RESTORATION,1.003438,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.005,1,3297,ITERATING,True,1.00344,-145.572387,675,0.72953,0.688464,0.883249,0.616878,0.729342,dist_bus,675,0.729342,0.729342,0.72953,LOAD_RESTORATION,1.00344,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.01,1,3298,NEXT_STEP,True,1.003441,-145.546712,675,0.72953,0.688463,0.883249,0.616877,0.729341,dist_bus,675,0.729341,0.729341,0.72953,LOAD_RESTORATION,1.003441,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.04,1,3300,ITERATING,True,1.003442,-145.392678,675,0.729532,0.688465,0.883251,0.616879,0.729343,dist_bus,675,0.729343,0.729343,0.729532,LOAD_RESTORATION,1.003442,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.045,1,3301,NEXT_STEP,True,1.003443,-145.367015,675,0.729531,0.688464,0.883251,0.616878,0.729342,dist_bus,675,0.729342,0.729342,0.729531,LOAD_RESTORATION,1.003443,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.075,1,3303,ITERATING,True,1.003444,-145.213068,675,0.729533,0.688466,0.883253,0.61688,0.729345,dist_bus,675,0.729345,0.729345,0.729533,LOAD_RESTORATION,1.003444,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.08,1,3304,NEXT_STEP,True,1.003444,-145.187419,675,0.729532,0.688465,0.883251,0.616879,0.729343,dist_bus,675,0.729343,0.729343,0.729532,LOAD_RESTORATION,1.003444,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.11,1,3306,ITERATING,True,1.003445,-145.033551,675,0.729534,0.688467,0.883254,0.616881,0.729345,dist_bus,675,0.729345,0.729345,0.729534,LOAD_RESTORATION,1.003445,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.115,1,3307,NEXT_STEP,True,1.003446,-145.007915,675,0.729533,0.688466,0.883253,0.61688,0.729345,dist_bus,675,0.729345,0.729345,0.729533,LOAD_RESTORATION,1.003446,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.145,1,3309,ITERATING,True,1.003447,-144.854126,675,0.729535,0.688468,0.883255,0.616882,0.729347,dist_bus,675,0.729347,0.729347,0.729535,LOAD_RESTORATION,1.003447,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.15,1,3310,NEXT_STEP,True,1.003447,-144.828503,675,0.729534,0.688467,0.883254,0.616881,0.729345,dist_bus,675,0.729345,0.729345,0.729534,LOAD_RESTORATION,1.003447,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.18,1,3312,ITERATING,True,1.003447,-144.674785,675,0.729535,0.688468,0.883255,0.616882,0.729347,dist_bus,675,0.729347,0.729347,0.729535,LOAD_RESTORATION,1.003447,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.185,1,3313,NEXT_STEP,True,1.003448,-144.649172,675,0.729534,0.688467,0.883255,0.616881,0.729346,dist_bus,675,0.729346,0.729346,0.729534,LOAD_RESTORATION,1.003448,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.215,1,3315,ITERATING,True,1.003448,-144.495524,675,0.729536,0.688469,0.883256,0.616883,0.729348,dist_bus,675,0.729348,0.729348,0.729536,LOAD_RESTORATION,1.003448,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.22,1,3316,NEXT_STEP,True,1.003448,-144.469923,675,0.729534,0.688467,0.883255,0.616881,0.729346,dist_bus,675,0.729346,0.729346,0.729534,LOAD_RESTORATION,1.003448,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.25,1,3318,ITERATING,True,1.003449,-144.316337,675,0.729537,0.68847,0.883257,0.616883,0.729348,dist_bus,675,0.729348,0.729348,0.729537,LOAD_RESTORATION,1.003449,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.255,1,3319,NEXT_STEP,True,1.003449,-144.290747,675,0.729535,0.688468,0.883256,0.616882,0.729347,dist_bus,675,0.729347,0.729347,0.729535,LOAD_RESTORATION,1.003449,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.285,1,3321,ITERATING,True,1.003449,-144.137222,675,0.729537,0.68847,0.883257,0.616883,0.729348,dist_bus,675,0.729348,0.729348,0.729537,LOAD_RESTORATION,1.003449,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.29,1,3322,NEXT_STEP,True,1.003449,-144.11164,675,0.729535,0.688468,0.883256,0.616882,0.729347,dist_bus,675,0.729347,0.729347,0.729535,LOAD_RESTORATION,1.003449,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.32,1,3324,ITERATING,True,1.003449,-143.95817,675,0.729537,0.68847,0.883257,0.616883,0.729348,dist_bus,675,0.729348,0.729348,0.729537,LOAD_RESTORATION,1.003449,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.325,1,3325,NEXT_STEP,True,1.00345,-143.932598,675,0.729536,0.688469,0.883257,0.616882,0.729347,dist_bus,675,0.729347,0.729347,0.729536,LOAD_RESTORATION,1.00345,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.355,1,3327,ITERATING,True,1.00345,-143.779183,675,0.729537,0.68847,0.883258,0.616884,0.729349,dist_bus,675,0.729349,0.729349,0.729537,LOAD_RESTORATION,1.00345,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.36,1,3328,NEXT_STEP,True,1.00345,-143.753618,675,0.729536,0.688469,0.883257,0.616882,0.729347,dist_bus,675,0.729347,0.729347,0.729536,LOAD_RESTORATION,1.00345,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.39,1,3330,ITERATING,True,1.00345,-143.60025,675,0.729537,0.68847,0.883258,0.616884,0.729349,dist_bus,675,0.729349,0.729349,0.729537,LOAD_RESTORATION,1.00345,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.395,1,3331,NEXT_STEP,True,1.00345,-143.574693,675,0.729536,0.688469,0.883257,0.616882,0.729347,dist_bus,675,0.729347,0.729347,0.729536,LOAD_RESTORATION,1.00345,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.425,1,3333,ITERATING,True,1.00345,-143.421367,675,0.729537,0.68847,0.883258,0.616884,0.729349,dist_bus,675,0.729349,0.729349,0.729537,LOAD_RESTORATION,1.00345,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.43,1,3334,NEXT_STEP,True,1.00345,-143.395816,675,0.729536,0.688469,0.883257,0.616882,0.729347,dist_bus,675,0.729347,0.729347,0.729536,LOAD_RESTORATION,1.00345,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.46,1,3336,ITERATING,True,1.003451,-143.242525,675,0.729538,0.688471,0.883259,0.616884,0.72935,dist_bus,675,0.72935,0.72935,0.729538,LOAD_RESTORATION,1.003451,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.465,1,3337,NEXT_STEP,True,1.003451,-143.216982,675,0.729537,0.688469,0.883257,0.616883,0.729348,dist_bus,675,0.729348,0.729348,0.729537,LOAD_RESTORATION,1.003451,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.495,1,3339,ITERATING,True,1.003451,-143.063725,675,0.729538,0.688471,0.883259,0.616884,0.72935,dist_bus,675,0.72935,0.72935,0.729538,LOAD_RESTORATION,1.003451,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.5,1,3340,NEXT_STEP,True,1.003451,-143.038185,675,0.729537,0.688469,0.883257,0.616883,0.729348,dist_bus,675,0.729348,0.729348,0.729537,LOAD_RESTORATION,1.003451,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.53,1,3342,ITERATING,True,1.003451,-142.884956,675,0.729538,0.688471,0.883259,0.616884,0.72935,dist_bus,675,0.72935,0.72935,0.729538,LOAD_RESTORATION,1.003451,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.535,1,3343,NEXT_STEP,True,1.003451,-142.859421,675,0.729537,0.688469,0.883257,0.616883,0.729348,dist_bus,675,0.729348,0.729348,0.729537,LOAD_RESTORATION,1.003451,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.565,1,3345,ITERATING,True,1.003452,-142.706218,675,0.729539,0.688472,0.88326,0.616885,0.72935,dist_bus,675,0.72935,0.72935,0.729539,LOAD_RESTORATION,1.003452,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.57,1,3346,NEXT_STEP,True,1.003452,-142.680688,675,0.729537,0.68847,0.883258,0.616883,0.729349,dist_bus,675,0.729349,0.729349,0.729537,LOAD_RESTORATION,1.003452,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.6,1,3348,ITERATING,True,1.003452,-142.527508,675,0.729539,0.688472,0.88326,0.616885,0.72935,dist_bus,675,0.72935,0.72935,0.729539,LOAD_RESTORATION,1.003452,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.605,1,3349,NEXT_STEP,True,1.003452,-142.501981,675,0.729537,0.68847,0.883258,0.616883,0.729349,dist_bus,675,0.729349,0.729349,0.729537,LOAD_RESTORATION,1.003452,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.635,1,3351,ITERATING,True,1.003453,-142.34882,675,0.729539,0.688472,0.88326,0.616886,0.729351,dist_bus,675,0.729351,0.729351,0.729539,LOAD_RESTORATION,1.003453,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.64,1,3352,NEXT_STEP,True,1.003453,-142.323298,675,0.729538,0.688471,0.883259,0.616884,0.729349,dist_bus,675,0.729349,0.729349,0.729538,LOAD_RESTORATION,1.003453,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.67,1,3354,ITERATING,True,1.003453,-142.170155,675,0.729539,0.688472,0.88326,0.616886,0.729351,dist_bus,675,0.729351,0.729351,0.729539,LOAD_RESTORATION,1.003453,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.675,1,3355,NEXT_STEP,True,1.003453,-142.144633,675,0.729538,0.688471,0.883259,0.616884,0.729349,dist_bus,675,0.729349,0.729349,0.729538,LOAD_RESTORATION,1.003453,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.705,1,3357,ITERATING,True,1.003454,-141.991504,675,0.72954,0.688473,0.883261,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.72954,LOAD_RESTORATION,1.003454,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.71,1,3358,NEXT_STEP,True,1.003454,-141.965986,675,0.729539,0.688471,0.88326,0.616885,0.72935,dist_bus,675,0.72935,0.72935,0.729539,LOAD_RESTORATION,1.003454,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.74,1,3360,ITERATING,True,1.003454,-141.81287,675,0.72954,0.688473,0.883261,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.72954,LOAD_RESTORATION,1.003454,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.745,1,3361,NEXT_STEP,True,1.003454,-141.787352,675,0.729539,0.688471,0.88326,0.616885,0.72935,dist_bus,675,0.72935,0.72935,0.729539,LOAD_RESTORATION,1.003454,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.775,1,3363,ITERATING,True,1.003455,-141.634245,675,0.729541,0.688474,0.883262,0.616887,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003455,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.78,1,3364,NEXT_STEP,True,1.003455,-141.60873,675,0.729539,0.688472,0.883261,0.616885,0.729351,dist_bus,675,0.729351,0.729351,0.729539,LOAD_RESTORATION,1.003455,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.81,1,3366,ITERATING,True,1.003455,-141.455631,675,0.729541,0.688474,0.883262,0.616887,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003455,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.815,1,3367,NEXT_STEP,True,1.003455,-141.430115,675,0.729539,0.688472,0.883261,0.616885,0.729351,dist_bus,675,0.729351,0.729351,0.729539,LOAD_RESTORATION,1.003455,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.845,1,3369,ITERATING,True,1.003455,-141.277021,675,0.729541,0.688474,0.883262,0.616887,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003455,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.85,1,3370,NEXT_STEP,True,1.003455,-141.251506,675,0.729539,0.688472,0.883261,0.616885,0.729351,dist_bus,675,0.729351,0.729351,0.729539,LOAD_RESTORATION,1.003455,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.88,1,3372,ITERATING,True,1.003456,-141.098417,675,0.729542,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729542,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.885,1,3373,NEXT_STEP,True,1.003456,-141.072905,675,0.72954,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.72954,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.915,1,3375,ITERATING,True,1.003456,-140.919823,675,0.729542,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729542,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.92,1,3376,NEXT_STEP,True,1.003456,-140.89431,675,0.72954,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.72954,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.95,1,3378,ITERATING,True,1.003456,-140.741231,675,0.729542,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729542,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.955,1,3379,NEXT_STEP,True,1.003456,-140.715719,675,0.72954,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.72954,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.985,1,3381,ITERATING,True,1.003456,-140.56264,675,0.729542,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729542,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
35.99,1,3382,NEXT_STEP,True,1.003456,-140.537127,675,0.72954,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.72954,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.02,1,3384,ITERATING,True,1.003456,-140.384044,675,0.729542,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729542,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.025,1,3385,NEXT_STEP,True,1.003456,-140.358531,675,0.72954,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.72954,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.055,1,3387,ITERATING,True,1.003456,-140.205441,675,0.729542,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729542,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.06,1,3388,NEXT_STEP,True,1.003456,-140.179927,675,0.72954,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.72954,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.09,1,3390,ITERATING,True,1.003456,-140.02683,675,0.729542,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729542,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.095,1,3391,NEXT_STEP,True,1.003456,-140.001314,675,0.72954,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.72954,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.125,1,3393,ITERATING,True,1.003456,-139.848207,675,0.729542,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729542,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.13,1,3394,NEXT_STEP,True,1.003457,-139.822689,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.16,1,3396,ITERATING,True,1.003456,-139.669574,675,0.729542,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729542,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.165,1,3397,NEXT_STEP,True,1.003457,-139.644053,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.195,1,3399,ITERATING,True,1.003456,-139.490924,675,0.729542,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729542,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.2,1,3400,NEXT_STEP,True,1.003457,-139.465401,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.23,1,3402,ITERATING,True,1.003456,-139.312259,675,0.729542,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729542,LOAD_RESTORATION,1.003456,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.235,1,3403,NEXT_STEP,True,1.003457,-139.286733,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.265,1,3405,ITERATING,True,1.003457,-139.133575,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.27,1,3406,NEXT_STEP,True,1.003457,-139.108048,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.3,1,3408,ITERATING,True,1.003457,-138.954872,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.305,1,3409,NEXT_STEP,True,1.003457,-138.929342,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.335,1,3411,ITERATING,True,1.003457,-138.776148,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.34,1,3412,NEXT_STEP,True,1.003457,-138.750615,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.37,1,3414,ITERATING,True,1.003457,-138.597402,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.375,1,3415,NEXT_STEP,True,1.003457,-138.571866,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.405,1,3417,ITERATING,True,1.003457,-138.418633,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.41,1,3418,NEXT_STEP,True,1.003457,-138.393093,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.44,1,3420,ITERATING,True,1.003457,-138.239839,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.445,1,3421,NEXT_STEP,True,1.003457,-138.214296,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.475,1,3423,ITERATING,True,1.003457,-138.061019,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.48,1,3424,NEXT_STEP,True,1.003457,-138.035472,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.51,1,3426,ITERATING,True,1.003457,-137.882173,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.515,1,3427,NEXT_STEP,True,1.003457,-137.856623,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.545,1,3429,ITERATING,True,1.003457,-137.7033,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.55,1,3430,NEXT_STEP,True,1.003457,-137.677745,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.58,1,3432,ITERATING,True,1.003457,-137.524398,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.585,1,3433,NEXT_STEP,True,1.003457,-137.498839,675,0.729541,0.688473,0.883262,0.616886,0.729352,dist_bus,675,0.729352,0.729352,0.729541,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.615,1,3435,ITERATING,True,1.003457,-137.345467,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003457,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.62,1,3436,NEXT_STEP,True,1.003458,-137.319904,675,0.729541,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729541,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.65,1,3438,ITERATING,True,1.003458,-137.166509,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.655,1,3439,NEXT_STEP,True,1.003458,-137.140942,675,0.729541,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729541,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.685,1,3441,ITERATING,True,1.003458,-136.987519,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
