t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
36.69,1,3442,NEXT_STEP,True,1.003458,-136.961947,675,0.729541,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729541,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.72,1,3444,ITERATING,True,1.003458,-136.808497,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.725,1,3445,NEXT_STEP,True,1.003458,-136.782921,675,0.729541,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729541,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.755,1,3447,ITERATING,True,1.003458,-136.629444,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.76,1,3448,NEXT_STEP,True,1.003458,-136.603864,675,0.729541,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729541,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.79,1,3450,ITERATING,True,1.003458,-136.450359,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.795,1,3451,NEXT_STEP,True,1.003458,-136.424774,675,0.729541,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729541,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.825,1,3453,ITERATING,True,1.003458,-136.271242,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.83,1,3454,NEXT_STEP,True,1.003458,-136.245652,675,0.729541,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729541,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.86,1,3456,ITERATING,True,1.003458,-136.092092,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.865,1,3457,NEXT_STEP,True,1.003458,-136.066497,675,0.729541,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729541,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.895,1,3459,ITERATING,True,1.003458,-135.912909,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.9,1,3460,NEXT_STEP,True,1.003458,-135.887309,675,0.729541,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729541,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.93,1,3462,ITERATING,True,1.003458,-135.733692,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.935,1,3463,NEXT_STEP,True,1.003458,-135.708088,675,0.729541,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729541,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.965,1,3465,ITERATING,True,1.003458,-135.554442,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
36.97,1,3466,NEXT_STEP,True,1.003458,-135.528833,675,0.729541,0.688474,0.883263,0.616887,0.729353,dist_bus,675,0.729353,0.729353,0.729541,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.0,1,3468,ITERATING,True,1.003458,-135.375158,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.005,1,3469,NEXT_STEP,True,1.003459,-135.349544,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.035,1,3471,ITERATING,True,1.003458,-135.195842,675,0.729543,0.688476,0.883265,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003458,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.04,1,3472,NEXT_STEP,True,1.003459,-135.170222,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.07,1,3474,ITERATING,True,1.003459,-135.01649,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.075,1,3475,NEXT_STEP,True,1.003459,-134.990867,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.105,1,3477,ITERATING,True,1.003459,-134.837104,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.11,1,3478,NEXT_STEP,True,1.003459,-134.811475,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.14,1,3480,ITERATING,True,1.003459,-134.657683,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.145,1,3481,NEXT_STEP,True,1.003459,-134.63205,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.175,1,3483,ITERATING,True,1.003459,-134.478228,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.18,1,3484,NEXT_STEP,True,1.003459,-134.45259,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.21,1,3486,ITERATING,True,1.003459,-134.298739,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.215,1,3487,NEXT_STEP,True,1.003459,-134.273095,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.245,1,3489,ITERATING,True,1.003459,-134.119215,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.25,1,3490,NEXT_STEP,True,1.003459,-134.093566,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.28,1,3492,ITERATING,True,1.003459,-133.939656,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.285,1,3493,NEXT_STEP,True,1.003459,-133.914003,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.315,1,3495,ITERATING,True,1.003459,-133.760063,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.32,1,3496,NEXT_STEP,True,1.003459,-133.734405,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.35,1,3498,ITERATING,True,1.003459,-133.580436,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.355,1,3499,NEXT_STEP,True,1.003459,-133.554773,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.385,1,3501,ITERATING,True,1.003459,-133.400775,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.39,1,3502,NEXT_STEP,True,1.003459,-133.375107,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.42,1,3504,ITERATING,True,1.003459,-133.22108,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.425,1,3505,NEXT_STEP,True,1.003459,-133.195408,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.455,1,3507,ITERATING,True,1.003459,-133.041352,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.46,1,3508,NEXT_STEP,True,1.003459,-133.015674,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.49,1,3510,ITERATING,True,1.003459,-132.86159,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.495,1,3511,NEXT_STEP,True,1.003459,-132.835908,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.525,1,3513,ITERATING,True,1.003459,-132.681795,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.53,1,3514,NEXT_STEP,True,1.003459,-132.656108,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.56,1,3516,ITERATING,True,1.003459,-132.501967,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.565,1,3517,NEXT_STEP,True,1.003459,-132.476275,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.595,1,3519,ITERATING,True,1.003459,-132.322106,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.6,1,3520,NEXT_STEP,True,1.003459,-132.29641,675,0.729542,0.688475,0.883264,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.63,1,3522,ITERATING,True,1.003459,-132.142213,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.635,1,3523,NEXT_STEP,True,1.00346,-132.116513,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.665,1,3525,ITERATING,True,1.003459,-131.962291,675,0.729544,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729544,LOAD_RESTORATION,1.003459,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.67,1,3526,NEXT_STEP,True,1.00346,-131.936584,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.7,1,3528,ITERATING,True,1.00346,-131.782335,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.705,1,3529,NEXT_STEP,True,1.00346,-131.756625,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.735,1,3531,ITERATING,True,1.00346,-131.602348,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.74,1,3532,NEXT_STEP,True,1.00346,-131.576634,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.77,1,3534,ITERATING,True,1.00346,-131.42233,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.775,1,3535,NEXT_STEP,True,1.00346,-131.396612,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.805,1,3537,ITERATING,True,1.00346,-131.242282,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.81,1,3538,NEXT_STEP,True,1.00346,-131.216559,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.84,1,3540,ITERATING,True,1.00346,-131.062203,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.845,1,3541,NEXT_STEP,True,1.00346,-131.036476,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.875,1,3543,ITERATING,True,1.00346,-130.882095,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.88,1,3544,NEXT_STEP,True,1.00346,-130.856364,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.91,1,3546,ITERATING,True,1.00346,-130.701958,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.915,1,3547,NEXT_STEP,True,1.00346,-130.676223,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.945,1,3549,ITERATING,True,1.00346,-130.521792,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.95,1,3550,NEXT_STEP,True,1.00346,-130.496053,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.98,1,3552,ITERATING,True,1.00346,-130.341598,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
37.985,1,3553,NEXT_STEP,True,1.00346,-130.315855,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.015,1,3555,ITERATING,True,1.00346,-130.161376,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.02,1,3556,NEXT_STEP,True,1.00346,-130.135629,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.05,1,3558,ITERATING,True,1.00346,-129.981127,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.055,1,3559,NEXT_STEP,True,1.00346,-129.955375,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.085,1,3561,ITERATING,True,1.00346,-129.80085,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.09,1,3562,NEXT_STEP,True,1.00346,-129.775095,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.12,1,3564,ITERATING,True,1.00346,-129.620547,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.125,1,3565,NEXT_STEP,True,1.00346,-129.594788,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.155,1,3567,ITERATING,True,1.00346,-129.440218,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.16,1,3568,NEXT_STEP,True,1.00346,-129.414456,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.19,1,3570,ITERATING,True,1.00346,-129.259864,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.195,1,3571,NEXT_STEP,True,1.00346,-129.234098,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.225,1,3573,ITERATING,True,1.00346,-129.079485,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.23,1,3574,NEXT_STEP,True,1.00346,-129.053715,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.26,1,3576,ITERATING,True,1.00346,-128.899081,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.265,1,3577,NEXT_STEP,True,1.00346,-128.873307,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.295,1,3579,ITERATING,True,1.00346,-128.718652,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.3,1,3580,NEXT_STEP,True,1.00346,-128.692876,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.33,1,3582,ITERATING,True,1.00346,-128.538201,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.335,1,3583,NEXT_STEP,True,1.003461,-128.512421,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.365,1,3585,ITERATING,True,1.00346,-128.357728,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.37,1,3586,NEXT_STEP,True,1.003461,-128.331943,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.4,1,3588,ITERATING,True,1.00346,-128.177231,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.405,1,3589,NEXT_STEP,True,1.003461,-128.151443,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.435,1,3591,ITERATING,True,1.00346,-127.996712,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.44,1,3592,NEXT_STEP,True,1.003461,-127.970921,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.47,1,3594,ITERATING,True,1.00346,-127.816172,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.475,1,3595,NEXT_STEP,True,1.003461,-127.790377,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.505,1,3597,ITERATING,True,1.003461,-127.63561,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.51,1,3598,NEXT_STEP,True,1.003461,-127.609814,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.54,1,3600,ITERATING,True,1.003461,-127.455028,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.545,1,3601,NEXT_STEP,True,1.003461,-127.429229,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.575,1,3603,ITERATING,True,1.003461,-127.274425,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.58,1,3604,NEXT_STEP,True,1.003461,-127.248624,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.61,1,3606,ITERATING,True,1.003461,-127.093803,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.615,1,3607,NEXT_STEP,True,1.003461,-127.067999,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.645,1,3609,ITERATING,True,1.003461,-126.913162,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.65,1,3610,NEXT_STEP,True,1.003461,-126.887356,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.68,1,3612,ITERATING,True,1.003461,-126.732503,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.685,1,3613,NEXT_STEP,True,1.003461,-126.706693,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.715,1,3615,ITERATING,True,1.003461,-126.551825,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.72,1,3616,NEXT_STEP,True,1.003461,-126.526013,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.75,1,3618,ITERATING,True,1.003461,-126.37113,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.755,1,3619,NEXT_STEP,True,1.003461,-126.345315,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.785,1,3621,ITERATING,True,1.003461,-126.190417,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.79,1,3622,NEXT_STEP,True,1.003461,-126.1646,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.82,1,3624,ITERATING,True,1.003461,-126.009688,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.825,1,3625,NEXT_STEP,True,1.003461,-125.983869,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.855,1,3627,ITERATING,True,1.003461,-125.828943,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.86,1,3628,NEXT_STEP,True,1.003461,-125.803121,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.89,1,3630,ITERATING,True,1.003461,-125.648181,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.895,1,3631,NEXT_STEP,True,1.003461,-125.622358,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.925,1,3633,ITERATING,True,1.003461,-125.467405,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.93,1,3634,NEXT_STEP,True,1.003461,-125.44158,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.96,1,3636,ITERATING,True,1.003461,-125.286614,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.965,1,3637,NEXT_STEP,True,1.003461,-125.260786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
38.995,1,3639,ITERATING,True,1.003461,-125.105808,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.0,1,3640,NEXT_STEP,True,1.003461,-125.079979,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.03,1,3642,ITERATING,True,1.003461,-124.924989,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.035,1,3643,NEXT_STEP,True,1.003461,-124.899157,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.065,1,3645,ITERATING,True,1.003461,-124.744156,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.07,1,3646,NEXT_STEP,True,1.003461,-124.718322,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.1,1,3648,ITERATING,True,1.003461,-124.56331,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.105,1,3649,NEXT_STEP,True,1.003461,-124.537475,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.135,1,3651,ITERATING,True,1.003461,-124.382451,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.14,1,3652,NEXT_STEP,True,1.003461,-124.356614,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.17,1,3654,ITERATING,True,1.003461,-124.20158,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.175,1,3655,NEXT_STEP,True,1.003461,-124.175742,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.205,1,3657,ITERATING,True,1.003461,-124.020698,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.21,1,3658,NEXT_STEP,True,1.003461,-123.994857,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.24,1,3660,ITERATING,True,1.003461,-123.839804,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.245,1,3661,NEXT_STEP,True,1.003461,-123.813962,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.275,1,3663,ITERATING,True,1.003461,-123.658899,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.28,1,3664,NEXT_STEP,True,1.003461,-123.633055,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.31,1,3666,ITERATING,True,1.003461,-123.477983,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.315,1,3667,NEXT_STEP,True,1.003461,-123.452138,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.345,1,3669,ITERATING,True,1.003461,-123.297057,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.35,1,3670,NEXT_STEP,True,1.003461,-123.27121,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.38,1,3672,ITERATING,True,1.003461,-123.116121,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.385,1,3673,NEXT_STEP,True,1.003461,-123.090273,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.415,1,3675,ITERATING,True,1.003461,-122.935176,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.42,1,3676,NEXT_STEP,True,1.003461,-122.909327,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.45,1,3678,ITERATING,True,1.003461,-122.754222,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.455,1,3679,NEXT_STEP,True,1.003461,-122.728371,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.485,1,3681,ITERATING,True,1.003461,-122.573259,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.49,1,3682,NEXT_STEP,True,1.003461,-122.547407,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.52,1,3684,ITERATING,True,1.003461,-122.392288,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.525,1,3685,NEXT_STEP,True,1.003461,-122.366435,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.555,1,3687,ITERATING,True,1.003461,-122.211308,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.56,1,3688,NEXT_STEP,True,1.003461,-122.185454,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.59,1,3690,ITERATING,True,1.003461,-122.030321,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.595,1,3691,NEXT_STEP,True,1.003461,-122.004466,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.625,1,3693,ITERATING,True,1.003461,-121.849327,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.63,1,3694,NEXT_STEP,True,1.003461,-121.823471,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.66,1,3696,ITERATING,True,1.003461,-121.668325,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.665,1,3697,NEXT_STEP,True,1.003461,-121.642468,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.695,1,3699,ITERATING,True,1.003461,-121.487317,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.7,1,3700,NEXT_STEP,True,1.003461,-121.461459,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.73,1,3702,ITERATING,True,1.003461,-121.306303,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.735,1,3703,NEXT_STEP,True,1.003462,-121.280444,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.765,1,3705,ITERATING,True,1.003461,-121.125285,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.77,1,3706,NEXT_STEP,True,1.003462,-121.099423,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.8,1,3708,ITERATING,True,1.003461,-120.944259,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.805,1,3709,NEXT_STEP,True,1.003462,-120.918397,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.835,1,3711,ITERATING,True,1.003461,-120.763228,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.84,1,3712,NEXT_STEP,True,1.003462,-120.737365,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.87,1,3714,ITERATING,True,1.003461,-120.582192,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.875,1,3715,NEXT_STEP,True,1.003462,-120.556328,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.905,1,3717,ITERATING,True,1.003461,-120.40115,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.91,1,3718,NEXT_STEP,True,1.003462,-120.375286,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.94,1,3720,ITERATING,True,1.003461,-120.220104,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.945,1,3721,NEXT_STEP,True,1.003462,-120.19424,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.975,1,3723,ITERATING,True,1.003461,-120.039054,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
39.98,1,3724,NEXT_STEP,True,1.003462,-120.013189,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.01,1,3726,ITERATING,True,1.003461,-119.858,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.015,1,3727,NEXT_STEP,True,1.003462,-119.832134,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.045,1,3729,ITERATING,True,1.003461,-119.676942,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.05,1,3730,NEXT_STEP,True,1.003462,-119.651076,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.08,1,3732,ITERATING,True,1.003461,-119.495881,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.085,1,3733,NEXT_STEP,True,1.003462,-119.470014,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.115,1,3735,ITERATING,True,1.003461,-119.314816,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.12,1,3736,NEXT_STEP,True,1.003462,-119.288948,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.15,1,3738,ITERATING,True,1.003462,-119.133748,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.155,1,3739,NEXT_STEP,True,1.003462,-119.107882,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.185,1,3741,ITERATING,True,1.003462,-118.952678,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.19,1,3742,NEXT_STEP,True,1.003462,-118.926812,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.22,1,3744,ITERATING,True,1.003462,-118.771607,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.225,1,3745,NEXT_STEP,True,1.003462,-118.745741,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.255,1,3747,ITERATING,True,1.003462,-118.590536,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.26,1,3748,NEXT_STEP,True,1.003462,-118.56467,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.29,1,3750,ITERATING,True,1.003462,-118.409465,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.295,1,3751,NEXT_STEP,True,1.003462,-118.383599,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.325,1,3753,ITERATING,True,1.003462,-118.228394,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.33,1,3754,NEXT_STEP,True,1.003462,-118.202528,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.36,1,3756,ITERATING,True,1.003462,-118.047323,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.365,1,3757,NEXT_STEP,True,1.003462,-118.021457,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.395,1,3759,ITERATING,True,1.003462,-117.866252,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.4,1,3760,NEXT_STEP,True,1.003462,-117.840386,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.43,1,3762,ITERATING,True,1.003462,-117.685182,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.435,1,3763,NEXT_STEP,True,1.003462,-117.659315,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.465,1,3765,ITERATING,True,1.003462,-117.504111,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.47,1,3766,NEXT_STEP,True,1.003462,-117.478244,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
