t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
40.5,1,3768,ITERATING,True,1.003462,-117.32304,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.505,1,3769,NEXT_STEP,True,1.003462,-117.297174,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.535,1,3771,ITERATING,True,1.003462,-117.14197,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.54,1,3772,NEXT_STEP,True,1.003462,-117.116103,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.57,1,3774,ITERATING,True,1.003462,-116.960899,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.575,1,3775,NEXT_STEP,True,1.003462,-116.935033,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.605,1,3777,ITERATING,True,1.003462,-116.779829,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.61,1,3778,NEXT_STEP,True,1.003462,-116.753963,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.64,1,3780,ITERATING,True,1.003462,-116.598759,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.645,1,3781,NEXT_STEP,True,1.003462,-116.572892,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.675,1,3783,ITERATING,True,1.003462,-116.417688,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.68,1,3784,NEXT_STEP,True,1.003462,-116.391821,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.71,1,3786,ITERATING,True,1.003462,-116.236617,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.715,1,3787,NEXT_STEP,True,1.003462,-116.21075,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.745,1,3789,ITERATING,True,1.003462,-116.055546,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.75,1,3790,NEXT_STEP,True,1.003462,-116.029679,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.78,1,3792,ITERATING,True,1.003462,-115.874475,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.785,1,3793,NEXT_STEP,True,1.003462,-115.848608,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.815,1,3795,ITERATING,True,1.003462,-115.693404,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.82,1,3796,NEXT_STEP,True,1.003462,-115.667537,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.85,1,3798,ITERATING,True,1.003462,-115.512333,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.855,1,3799,NEXT_STEP,True,1.003462,-115.486466,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.885,1,3801,ITERATING,True,1.003462,-115.331262,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.89,1,3802,NEXT_STEP,True,1.003462,-115.305395,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.92,1,3804,ITERATING,True,1.003462,-115.15019,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.925,1,3805,NEXT_STEP,True,1.003462,-115.124324,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.955,1,3807,ITERATING,True,1.003462,-114.969119,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.96,1,3808,NEXT_STEP,True,1.003462,-114.943253,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.99,1,3810,ITERATING,True,1.003462,-114.788048,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
40.995,1,3811,NEXT_STEP,True,1.003462,-114.762181,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.025,1,3813,ITERATING,True,1.003462,-114.606977,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.03,1,3814,NEXT_STEP,True,1.003462,-114.58111,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.06,1,3816,ITERATING,True,1.003462,-114.425905,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.065,1,3817,NEXT_STEP,True,1.003462,-114.400039,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.095,1,3819,ITERATING,True,1.003462,-114.244834,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.1,1,3820,NEXT_STEP,True,1.003462,-114.218967,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.13,1,3822,ITERATING,True,1.003462,-114.063762,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.135,1,3823,NEXT_STEP,True,1.003462,-114.037896,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.165,1,3825,ITERATING,True,1.003462,-113.88269,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.17,1,3826,NEXT_STEP,True,1.003462,-113.856824,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.2,1,3828,ITERATING,True,1.003462,-113.701619,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.205,1,3829,NEXT_STEP,True,1.003462,-113.675752,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.235,1,3831,ITERATING,True,1.003462,-113.520547,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.24,1,3832,NEXT_STEP,True,1.003462,-113.49468,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.27,1,3834,ITERATING,True,1.003462,-113.339475,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.275,1,3835,NEXT_STEP,True,1.003462,-113.313609,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.305,1,3837,ITERATING,True,1.003462,-113.158404,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.31,1,3838,NEXT_STEP,True,1.003462,-113.132538,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.34,1,3840,ITERATING,True,1.003462,-112.977335,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.345,1,3841,NEXT_STEP,True,1.003462,-112.951469,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.375,1,3843,ITERATING,True,1.003462,-112.796266,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.38,1,3844,NEXT_STEP,True,1.003462,-112.7704,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.41,1,3846,ITERATING,True,1.003462,-112.615199,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.415,1,3847,NEXT_STEP,True,1.003462,-112.589333,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.445,1,3849,ITERATING,True,1.003462,-112.434131,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.45,1,3850,NEXT_STEP,True,1.003462,-112.408265,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.48,1,3852,ITERATING,True,1.003462,-112.253064,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.485,1,3853,NEXT_STEP,True,1.003462,-112.227198,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.515,1,3855,ITERATING,True,1.003462,-112.071997,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.52,1,3856,NEXT_STEP,True,1.003462,-112.046131,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.55,1,3858,ITERATING,True,1.003462,-111.890929,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.555,1,3859,NEXT_STEP,True,1.003462,-111.865063,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.585,1,3861,ITERATING,True,1.003462,-111.709862,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.59,1,3862,NEXT_STEP,True,1.003462,-111.683996,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.62,1,3864,ITERATING,True,1.003462,-111.528795,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.625,1,3865,NEXT_STEP,True,1.003462,-111.502929,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.655,1,3867,ITERATING,True,1.003462,-111.347728,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.66,1,3868,NEXT_STEP,True,1.003462,-111.321862,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.69,1,3870,ITERATING,True,1.003462,-111.166661,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.695,1,3871,NEXT_STEP,True,1.003462,-111.140796,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.725,1,3873,ITERATING,True,1.003462,-110.985596,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.73,1,3874,NEXT_STEP,True,1.003462,-110.959731,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.76,1,3876,ITERATING,True,1.003462,-110.804532,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.765,1,3877,NEXT_STEP,True,1.003462,-110.778667,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.795,1,3879,ITERATING,True,1.003462,-110.623469,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.8,1,3880,NEXT_STEP,True,1.003462,-110.597604,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.83,1,3882,ITERATING,True,1.003462,-110.442406,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.835,1,3883,NEXT_STEP,True,1.003462,-110.416541,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.865,1,3885,ITERATING,True,1.003462,-110.261343,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.87,1,3886,NEXT_STEP,True,1.003462,-110.235478,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.9,1,3888,ITERATING,True,1.003462,-110.080281,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.905,1,3889,NEXT_STEP,True,1.003462,-110.054416,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.935,1,3891,ITERATING,True,1.003462,-109.899219,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.94,1,3892,NEXT_STEP,True,1.003462,-109.873354,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.97,1,3894,ITERATING,True,1.003462,-109.718157,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
41.975,1,3895,NEXT_STEP,True,1.003462,-109.692292,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.005,1,3897,ITERATING,True,1.003462,-109.537097,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.01,1,3898,NEXT_STEP,True,1.003462,-109.511232,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.04,1,3900,ITERATING,True,1.003462,-109.356038,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.045,1,3901,NEXT_STEP,True,1.003462,-109.330174,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.075,1,3903,ITERATING,True,1.003462,-109.174982,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.08,1,3904,NEXT_STEP,True,1.003462,-109.149118,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.11,1,3906,ITERATING,True,1.003462,-108.993927,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.115,1,3907,NEXT_STEP,True,1.003462,-108.968063,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.145,1,3909,ITERATING,True,1.003462,-108.812873,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.15,1,3910,NEXT_STEP,True,1.003462,-108.787009,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.18,1,3912,ITERATING,True,1.003462,-108.631819,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.185,1,3913,NEXT_STEP,True,1.003462,-108.605955,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.215,1,3915,ITERATING,True,1.003462,-108.450766,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.22,1,3916,NEXT_STEP,True,1.003462,-108.424902,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.25,1,3918,ITERATING,True,1.003462,-108.269712,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.255,1,3919,NEXT_STEP,True,1.003462,-108.243849,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.285,1,3921,ITERATING,True,1.003462,-108.088659,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.29,1,3922,NEXT_STEP,True,1.003462,-108.062796,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.32,1,3924,ITERATING,True,1.003462,-107.907607,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.325,1,3925,NEXT_STEP,True,1.003462,-107.881743,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.355,1,3927,ITERATING,True,1.003462,-107.726554,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.36,1,3928,NEXT_STEP,True,1.003462,-107.70069,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.39,1,3930,ITERATING,True,1.003462,-107.545502,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.395,1,3931,NEXT_STEP,True,1.003462,-107.519638,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.425,1,3933,ITERATING,True,1.003462,-107.36445,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.43,1,3934,NEXT_STEP,True,1.003462,-107.338587,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.46,1,3936,ITERATING,True,1.003462,-107.183399,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.465,1,3937,NEXT_STEP,True,1.003462,-107.157535,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.495,1,3939,ITERATING,True,1.003462,-107.002349,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.5,1,3940,NEXT_STEP,True,1.003462,-106.976485,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.53,1,3942,ITERATING,True,1.003462,-106.821299,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.535,1,3943,NEXT_STEP,True,1.003462,-106.795435,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.565,1,3945,ITERATING,True,1.003462,-106.640249,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.57,1,3946,NEXT_STEP,True,1.003462,-106.614386,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.6,1,3948,ITERATING,True,1.003462,-106.4592,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.605,1,3949,NEXT_STEP,True,1.003462,-106.433337,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.635,1,3951,ITERATING,True,1.003462,-106.278152,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.64,1,3952,NEXT_STEP,True,1.003462,-106.252288,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.67,1,3954,ITERATING,True,1.003462,-106.097104,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.675,1,3955,NEXT_STEP,True,1.003462,-106.07124,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.705,1,3957,ITERATING,True,1.003462,-105.916056,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.71,1,3958,NEXT_STEP,True,1.003462,-105.890193,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.74,1,3960,ITERATING,True,1.003462,-105.735008,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.745,1,3961,NEXT_STEP,True,1.003462,-105.709145,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.775,1,3963,ITERATING,True,1.003462,-105.553961,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.78,1,3964,NEXT_STEP,True,1.003462,-105.528098,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.81,1,3966,ITERATING,True,1.003462,-105.372915,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.815,1,3967,NEXT_STEP,True,1.003462,-105.347052,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.845,1,3969,ITERATING,True,1.003462,-105.191868,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.85,1,3970,NEXT_STEP,True,1.003462,-105.166006,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.88,1,3972,ITERATING,True,1.003462,-105.010823,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.885,1,3973,NEXT_STEP,True,1.003462,-104.98496,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.915,1,3975,ITERATING,True,1.003462,-104.829777,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.92,1,3976,NEXT_STEP,True,1.003462,-104.803914,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.95,1,3978,ITERATING,True,1.003462,-104.648732,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.955,1,3979,NEXT_STEP,True,1.003462,-104.622869,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.985,1,3981,ITERATING,True,1.003462,-104.467688,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
42.99,1,3982,NEXT_STEP,True,1.003462,-104.441825,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.02,1,3984,ITERATING,True,1.003462,-104.286644,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.025,1,3985,NEXT_STEP,True,1.003462,-104.260782,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.055,1,3987,ITERATING,True,1.003462,-104.105602,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.06,1,3988,NEXT_STEP,True,1.003462,-104.07974,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.09,1,3990,ITERATING,True,1.003462,-103.924562,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.095,1,3991,NEXT_STEP,True,1.003462,-103.8987,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.125,1,3993,ITERATING,True,1.003462,-103.743523,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.13,1,3994,NEXT_STEP,True,1.003462,-103.717662,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.16,1,3996,ITERATING,True,1.003462,-103.562486,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.165,1,3997,NEXT_STEP,True,1.003462,-103.536624,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.195,1,3999,ITERATING,True,1.003462,-103.381449,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.2,1,4000,NEXT_STEP,True,1.003462,-103.355587,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.23,1,4002,ITERATING,True,1.003462,-103.200413,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.235,1,4003,NEXT_STEP,True,1.003462,-103.174552,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.265,1,4005,ITERATING,True,1.003462,-103.019378,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.27,1,4006,NEXT_STEP,True,1.003462,-102.993517,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.3,1,4008,ITERATING,True,1.003462,-102.838344,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.305,1,4009,NEXT_STEP,True,1.003462,-102.812482,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.335,1,4011,ITERATING,True,1.003462,-102.65731,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.34,1,4012,NEXT_STEP,True,1.003462,-102.631449,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.37,1,4014,ITERATING,True,1.003462,-102.476277,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.375,1,4015,NEXT_STEP,True,1.003462,-102.450416,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.405,1,4017,ITERATING,True,1.003462,-102.295246,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.41,1,4018,NEXT_STEP,True,1.003462,-102.269385,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.44,1,4020,ITERATING,True,1.003462,-102.114214,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.445,1,4021,NEXT_STEP,True,1.003462,-102.088354,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.475,1,4023,ITERATING,True,1.003462,-101.933184,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.48,1,4024,NEXT_STEP,True,1.003462,-101.907323,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.51,1,4026,ITERATING,True,1.003462,-101.752154,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.515,1,4027,NEXT_STEP,True,1.003462,-101.726293,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.545,1,4029,ITERATING,True,1.003462,-101.571125,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.55,1,4030,NEXT_STEP,True,1.003462,-101.545264,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.58,1,4032,ITERATING,True,1.003462,-101.390096,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.585,1,4033,NEXT_STEP,True,1.003462,-101.364236,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.615,1,4035,ITERATING,True,1.003462,-101.209068,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.62,1,4036,NEXT_STEP,True,1.003462,-101.183208,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.65,1,4038,ITERATING,True,1.003462,-101.028041,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.655,1,4039,NEXT_STEP,True,1.003462,-101.002181,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.685,1,4041,ITERATING,True,1.003462,-100.847015,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.69,1,4042,NEXT_STEP,True,1.003462,-100.821155,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.72,1,4044,ITERATING,True,1.003462,-100.665989,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.725,1,4045,NEXT_STEP,True,1.003462,-100.640129,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.755,1,4047,ITERATING,True,1.003462,-100.484963,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.76,1,4048,NEXT_STEP,True,1.003462,-100.459103,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.79,1,4050,ITERATING,True,1.003462,-100.303938,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.795,1,4051,NEXT_STEP,True,1.003462,-100.278078,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.825,1,4053,ITERATING,True,1.003462,-100.122914,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.83,1,4054,NEXT_STEP,True,1.003462,-100.097054,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.86,1,4056,ITERATING,True,1.003462,-99.94189,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.865,1,4057,NEXT_STEP,True,1.003462,-99.91603,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.895,1,4059,ITERATING,True,1.003462,-99.760866,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.9,1,4060,NEXT_STEP,True,1.003462,-99.735007,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.93,1,4062,ITERATING,True,1.003462,-99.579844,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.935,1,4063,NEXT_STEP,True,1.003462,-99.553984,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.965,1,4065,ITERATING,True,1.003462,-99.398821,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
43.97,1,4066,NEXT_STEP,True,1.003462,-99.372962,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.0,1,4068,ITERATING,True,1.003462,-99.217799,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.005,1,4069,NEXT_STEP,True,1.003462,-99.19194,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.035,1,4071,ITERATING,True,1.003462,-99.036778,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.04,1,4072,NEXT_STEP,True,1.003462,-99.010919,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.07,1,4074,ITERATING,True,1.003462,-98.855757,675,0.729546,0.688478,0.883268,0.616891,0.729357,dist_bus,675,0.729357,0.729357,0.729546,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.075,1,4075,NEXT_STEP,True,1.003462,-98.829898,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.105,1,4077,ITERATING,True,1.003461,-98.674737,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.11,1,4078,NEXT_STEP,True,1.003462,-98.648876,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.14,1,4080,ITERATING,True,1.003461,-98.493716,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.145,1,4081,NEXT_STEP,True,1.003462,-98.467855,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.175,1,4083,ITERATING,True,1.003461,-98.312696,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.18,1,4084,NEXT_STEP,True,1.003462,-98.286835,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.21,1,4086,ITERATING,True,1.003461,-98.131676,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.215,1,4087,NEXT_STEP,True,1.003462,-98.105816,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.245,1,4089,ITERATING,True,1.003461,-97.950657,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.25,1,4090,NEXT_STEP,True,1.003462,-97.924797,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
