t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
44.28,1,4092,ITERATING,True,1.003461,-97.769639,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.285,1,4093,NEXT_STEP,True,1.003462,-97.743778,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.315,1,4095,ITERATING,True,1.003461,-97.58862,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.32,1,4096,NEXT_STEP,True,1.003462,-97.562759,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.35,1,4098,ITERATING,True,1.003461,-97.407602,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.355,1,4099,NEXT_STEP,True,1.003462,-97.381741,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.385,1,4101,ITERATING,True,1.003461,-97.226583,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.39,1,4102,NEXT_STEP,True,1.003462,-97.200723,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.42,1,4104,ITERATING,True,1.003461,-97.045566,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.425,1,4105,NEXT_STEP,True,1.003462,-97.019705,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.455,1,4107,ITERATING,True,1.003461,-96.864548,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.46,1,4108,NEXT_STEP,True,1.003462,-96.838688,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.49,1,4110,ITERATING,True,1.003461,-96.683531,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.495,1,4111,NEXT_STEP,True,1.003462,-96.65767,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.525,1,4113,ITERATING,True,1.003461,-96.502514,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.53,1,4114,NEXT_STEP,True,1.003462,-96.476653,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.56,1,4116,ITERATING,True,1.003461,-96.321497,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.565,1,4117,NEXT_STEP,True,1.003462,-96.295636,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.595,1,4119,ITERATING,True,1.003461,-96.14048,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.6,1,4120,NEXT_STEP,True,1.003462,-96.11462,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.63,1,4122,ITERATING,True,1.003461,-95.959464,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.635,1,4123,NEXT_STEP,True,1.003462,-95.933604,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.665,1,4125,ITERATING,True,1.003461,-95.778448,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.67,1,4126,NEXT_STEP,True,1.003462,-95.752588,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.7,1,4128,ITERATING,True,1.003461,-95.597433,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.705,1,4129,NEXT_STEP,True,1.003462,-95.571572,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.735,1,4131,ITERATING,True,1.003461,-95.416417,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.74,1,4132,NEXT_STEP,True,1.003462,-95.390557,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.77,1,4134,ITERATING,True,1.003461,-95.235402,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.775,1,4135,NEXT_STEP,True,1.003462,-95.209542,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.805,1,4137,ITERATING,True,1.003461,-95.054387,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.81,1,4138,NEXT_STEP,True,1.003462,-95.028527,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.84,1,4140,ITERATING,True,1.003461,-94.873372,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.845,1,4141,NEXT_STEP,True,1.003462,-94.847512,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.875,1,4143,ITERATING,True,1.003461,-94.692357,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.88,1,4144,NEXT_STEP,True,1.003462,-94.666497,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.91,1,4146,ITERATING,True,1.003461,-94.511343,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.915,1,4147,NEXT_STEP,True,1.003462,-94.485483,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.945,1,4149,ITERATING,True,1.003461,-94.330329,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.95,1,4150,NEXT_STEP,True,1.003462,-94.304469,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.98,1,4152,ITERATING,True,1.003461,-94.149314,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
44.985,1,4153,NEXT_STEP,True,1.003462,-94.123454,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.015,1,4155,ITERATING,True,1.003461,-93.968301,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.02,1,4156,NEXT_STEP,True,1.003462,-93.942441,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.05,1,4158,ITERATING,True,1.003461,-93.787287,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.055,1,4159,NEXT_STEP,True,1.003462,-93.761427,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.085,1,4161,ITERATING,True,1.003461,-93.606274,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.09,1,4162,NEXT_STEP,True,1.003462,-93.580414,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.12,1,4164,ITERATING,True,1.003461,-93.425261,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.125,1,4165,NEXT_STEP,True,1.003462,-93.399401,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.155,1,4167,ITERATING,True,1.003461,-93.244248,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.16,1,4168,NEXT_STEP,True,1.003462,-93.218388,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.19,1,4170,ITERATING,True,1.003461,-93.063235,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.195,1,4171,NEXT_STEP,True,1.003462,-93.037375,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.225,1,4173,ITERATING,True,1.003461,-92.882222,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.23,1,4174,NEXT_STEP,True,1.003462,-92.856362,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.26,1,4176,ITERATING,True,1.003461,-92.70121,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.265,1,4177,NEXT_STEP,True,1.003462,-92.67535,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.295,1,4179,ITERATING,True,1.003461,-92.520198,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.3,1,4180,NEXT_STEP,True,1.003462,-92.494338,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.33,1,4182,ITERATING,True,1.003461,-92.339186,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.335,1,4183,NEXT_STEP,True,1.003462,-92.313326,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.365,1,4185,ITERATING,True,1.003461,-92.158174,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.37,1,4186,NEXT_STEP,True,1.003462,-92.132314,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.4,1,4188,ITERATING,True,1.003461,-91.977163,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.405,1,4189,NEXT_STEP,True,1.003461,-91.951303,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.435,1,4191,ITERATING,True,1.003461,-91.796149,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.44,1,4192,NEXT_STEP,True,1.003462,-91.770291,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.47,1,4194,ITERATING,True,1.003461,-91.61514,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.475,1,4195,NEXT_STEP,True,1.003462,-91.58928,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.505,1,4197,ITERATING,True,1.003461,-91.434129,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.51,1,4198,NEXT_STEP,True,1.003461,-91.40827,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.54,1,4200,ITERATING,True,1.003461,-91.253116,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.545,1,4201,NEXT_STEP,True,1.003462,-91.227258,675,0.729544,0.688477,0.883267,0.616889,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.003462,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.575,1,4203,ITERATING,True,1.003461,-91.072108,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.58,1,4204,NEXT_STEP,True,1.003461,-91.046248,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.61,1,4206,ITERATING,True,1.003461,-90.891096,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.615,1,4207,NEXT_STEP,True,1.003461,-90.865238,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.645,1,4209,ITERATING,True,1.003461,-90.710085,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.65,1,4210,NEXT_STEP,True,1.003461,-90.684227,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.68,1,4212,ITERATING,True,1.003461,-90.529075,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.685,1,4213,NEXT_STEP,True,1.003461,-90.503217,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.715,1,4215,ITERATING,True,1.003461,-90.348065,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.72,1,4216,NEXT_STEP,True,1.003461,-90.322207,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.75,1,4218,ITERATING,True,1.003461,-90.167054,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.755,1,4219,NEXT_STEP,True,1.003461,-90.141197,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.785,1,4221,ITERATING,True,1.003461,-89.986044,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.79,1,4222,NEXT_STEP,True,1.003461,-89.960187,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.82,1,4224,ITERATING,True,1.003461,-89.805034,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.825,1,4225,NEXT_STEP,True,1.003461,-89.779177,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.855,1,4227,ITERATING,True,1.003461,-89.624025,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.86,1,4228,NEXT_STEP,True,1.003461,-89.598167,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.89,1,4230,ITERATING,True,1.003461,-89.443015,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.895,1,4231,NEXT_STEP,True,1.003461,-89.417157,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.925,1,4233,ITERATING,True,1.003461,-89.262005,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.93,1,4234,NEXT_STEP,True,1.003461,-89.236148,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.96,1,4236,ITERATING,True,1.003461,-89.080996,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.965,1,4237,NEXT_STEP,True,1.003461,-89.055138,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
45.995,1,4239,ITERATING,True,1.003461,-88.899987,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.0,1,4240,NEXT_STEP,True,1.003461,-88.874129,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.03,1,4242,ITERATING,True,1.003461,-88.718978,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.035,1,4243,NEXT_STEP,True,1.003461,-88.693121,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.065,1,4245,ITERATING,True,1.003461,-88.53797,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.07,1,4246,NEXT_STEP,True,1.003461,-88.512112,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.1,1,4248,ITERATING,True,1.003461,-88.356961,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.105,1,4249,NEXT_STEP,True,1.003461,-88.331104,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.135,1,4251,ITERATING,True,1.003461,-88.175954,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.14,1,4252,NEXT_STEP,True,1.003461,-88.150096,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.17,1,4254,ITERATING,True,1.003461,-87.994946,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.175,1,4255,NEXT_STEP,True,1.003461,-87.969089,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.205,1,4257,ITERATING,True,1.003461,-87.813939,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.21,1,4258,NEXT_STEP,True,1.003461,-87.788081,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.24,1,4260,ITERATING,True,1.003461,-87.632932,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.245,1,4261,NEXT_STEP,True,1.003461,-87.607074,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.275,1,4263,ITERATING,True,1.003461,-87.451925,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.28,1,4264,NEXT_STEP,True,1.003461,-87.426067,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.31,1,4266,ITERATING,True,1.003461,-87.270918,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.315,1,4267,NEXT_STEP,True,1.003461,-87.245061,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.345,1,4269,ITERATING,True,1.003461,-87.089911,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.35,1,4270,NEXT_STEP,True,1.003461,-87.064054,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.38,1,4272,ITERATING,True,1.003461,-86.908905,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.385,1,4273,NEXT_STEP,True,1.003461,-86.883048,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.415,1,4275,ITERATING,True,1.003461,-86.727898,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.42,1,4276,NEXT_STEP,True,1.003461,-86.702041,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.45,1,4278,ITERATING,True,1.003461,-86.546892,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.455,1,4279,NEXT_STEP,True,1.003461,-86.521035,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.485,1,4281,ITERATING,True,1.003461,-86.365886,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.49,1,4282,NEXT_STEP,True,1.003461,-86.340029,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.52,1,4284,ITERATING,True,1.003461,-86.18488,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.525,1,4285,NEXT_STEP,True,1.003461,-86.159023,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.555,1,4287,ITERATING,True,1.003461,-86.003874,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.56,1,4288,NEXT_STEP,True,1.003461,-85.978017,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.59,1,4290,ITERATING,True,1.003461,-85.822868,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.595,1,4291,NEXT_STEP,True,1.003461,-85.797011,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.625,1,4293,ITERATING,True,1.003461,-85.641862,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.63,1,4294,NEXT_STEP,True,1.003461,-85.616005,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.66,1,4296,ITERATING,True,1.003461,-85.460857,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.665,1,4297,NEXT_STEP,True,1.003461,-85.434999,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.695,1,4299,ITERATING,True,1.003461,-85.279851,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.7,1,4300,NEXT_STEP,True,1.003461,-85.253994,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.73,1,4302,ITERATING,True,1.003461,-85.098846,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.735,1,4303,NEXT_STEP,True,1.003461,-85.072989,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.765,1,4305,ITERATING,True,1.003461,-84.91784,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.77,1,4306,NEXT_STEP,True,1.003461,-84.891983,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.8,1,4308,ITERATING,True,1.003461,-84.736835,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.805,1,4309,NEXT_STEP,True,1.003461,-84.710978,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.835,1,4311,ITERATING,True,1.003461,-84.55583,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.84,1,4312,NEXT_STEP,True,1.003461,-84.529973,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.87,1,4314,ITERATING,True,1.003461,-84.374825,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.875,1,4315,NEXT_STEP,True,1.003461,-84.348968,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.905,1,4317,ITERATING,True,1.003461,-84.19382,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.91,1,4318,NEXT_STEP,True,1.003461,-84.167963,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.94,1,4320,ITERATING,True,1.003461,-84.012816,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.945,1,4321,NEXT_STEP,True,1.003461,-83.986959,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.975,1,4323,ITERATING,True,1.003461,-83.831811,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
46.98,1,4324,NEXT_STEP,True,1.003461,-83.805954,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.01,1,4326,ITERATING,True,1.003461,-83.650807,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.015,1,4327,NEXT_STEP,True,1.003461,-83.62495,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.045,1,4329,ITERATING,True,1.003461,-83.469802,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.05,1,4330,NEXT_STEP,True,1.003461,-83.443945,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.08,1,4332,ITERATING,True,1.003461,-83.288798,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.085,1,4333,NEXT_STEP,True,1.003461,-83.262941,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.115,1,4335,ITERATING,True,1.003461,-83.107794,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.12,1,4336,NEXT_STEP,True,1.003461,-83.081937,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.15,1,4338,ITERATING,True,1.003461,-82.926789,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.155,1,4339,NEXT_STEP,True,1.003461,-82.900933,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.185,1,4341,ITERATING,True,1.003461,-82.745785,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.19,1,4342,NEXT_STEP,True,1.003461,-82.719929,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.22,1,4344,ITERATING,True,1.003461,-82.564782,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.225,1,4345,NEXT_STEP,True,1.003461,-82.538925,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.255,1,4347,ITERATING,True,1.003461,-82.383778,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.26,1,4348,NEXT_STEP,True,1.003461,-82.357921,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.29,1,4350,ITERATING,True,1.003461,-82.202774,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.295,1,4351,NEXT_STEP,True,1.003461,-82.176917,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.325,1,4353,ITERATING,True,1.003461,-82.02177,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.33,1,4354,NEXT_STEP,True,1.003461,-81.995914,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.36,1,4356,ITERATING,True,1.003461,-81.840767,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.365,1,4357,NEXT_STEP,True,1.003461,-81.81491,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.395,1,4359,ITERATING,True,1.003461,-81.659763,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.4,1,4360,NEXT_STEP,True,1.003461,-81.633907,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.43,1,4362,ITERATING,True,1.003461,-81.47876,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.435,1,4363,NEXT_STEP,True,1.003461,-81.452903,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.465,1,4365,ITERATING,True,1.003461,-81.297757,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.47,1,4366,NEXT_STEP,True,1.003461,-81.2719,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.5,1,4368,ITERATING,True,1.003461,-81.116754,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.505,1,4369,NEXT_STEP,True,1.003461,-81.090897,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.535,1,4371,ITERATING,True,1.003461,-80.93575,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.54,1,4372,NEXT_STEP,True,1.003461,-80.909894,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.57,1,4374,ITERATING,True,1.003461,-80.754747,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.575,1,4375,NEXT_STEP,True,1.003461,-80.728891,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.605,1,4377,ITERATING,True,1.003461,-80.573744,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.61,1,4378,NEXT_STEP,True,1.003461,-80.547888,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.64,1,4380,ITERATING,True,1.003461,-80.392741,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.645,1,4381,NEXT_STEP,True,1.003461,-80.366885,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.675,1,4383,ITERATING,True,1.003461,-80.211739,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.68,1,4384,NEXT_STEP,True,1.003461,-80.185882,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.71,1,4386,ITERATING,True,1.003461,-80.030736,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.715,1,4387,NEXT_STEP,True,1.003461,-80.004879,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.745,1,4389,ITERATING,True,1.003461,-79.849733,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.75,1,4390,NEXT_STEP,True,1.003461,-79.823877,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.78,1,4392,ITERATING,True,1.003461,-79.668731,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.785,1,4393,NEXT_STEP,True,1.003461,-79.642874,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.815,1,4395,ITERATING,True,1.003461,-79.487728,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.82,1,4396,NEXT_STEP,True,1.003461,-79.461872,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.85,1,4398,ITERATING,True,1.003461,-79.306726,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.855,1,4399,NEXT_STEP,True,1.003461,-79.280869,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.885,1,4401,ITERATING,True,1.003461,-79.125723,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.89,1,4402,NEXT_STEP,True,1.003461,-79.099867,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.92,1,4404,ITERATING,True,1.003461,-78.944721,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.925,1,4405,NEXT_STEP,True,1.003461,-78.918864,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.955,1,4407,ITERATING,True,1.003461,-78.763719,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.96,1,4408,NEXT_STEP,True,1.003461,-78.737862,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.99,1,4410,ITERATING,True,1.003461,-78.582717,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
47.995,1,4411,NEXT_STEP,True,1.003461,-78.55686,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.025,1,4413,ITERATING,True,1.003461,-78.401715,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.03,1,4414,NEXT_STEP,True,1.003461,-78.375858,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.06,1,4416,ITERATING,True,1.003461,-78.220713,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.065,1,4417,NEXT_STEP,True,1.003461,-78.194856,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
