t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
48.095,1,4419,ITERATING,True,1.003461,-78.039711,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.1,1,4420,NEXT_STEP,True,1.003461,-78.013854,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.13,1,4422,ITERATING,True,1.003461,-77.858709,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.135,1,4423,NEXT_STEP,True,1.003461,-77.832852,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.165,1,4425,ITERATING,True,1.003461,-77.677707,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.17,1,4426,NEXT_STEP,True,1.003461,-77.65185,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.2,1,4428,ITERATING,True,1.003461,-77.496705,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.205,1,4429,NEXT_STEP,True,1.003461,-77.470849,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.235,1,4431,ITERATING,True,1.003461,-77.315703,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.24,1,4432,NEXT_STEP,True,1.003461,-77.289847,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.27,1,4434,ITERATING,True,1.003461,-77.134702,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.275,1,4435,NEXT_STEP,True,1.003461,-77.108845,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.305,1,4437,ITERATING,True,1.003461,-76.9537,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.31,1,4438,NEXT_STEP,True,1.003461,-76.927844,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.34,1,4440,ITERATING,True,1.003461,-76.772699,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.345,1,4441,NEXT_STEP,True,1.003461,-76.746842,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.375,1,4443,ITERATING,True,1.003461,-76.591697,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.38,1,4444,NEXT_STEP,True,1.003461,-76.565841,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.41,1,4446,ITERATING,True,1.003461,-76.410696,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.415,1,4447,NEXT_STEP,True,1.003461,-76.384839,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.445,1,4449,ITERATING,True,1.003461,-76.229694,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.45,1,4450,NEXT_STEP,True,1.003461,-76.203838,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.48,1,4452,ITERATING,True,1.003461,-76.048693,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.485,1,4453,NEXT_STEP,True,1.003461,-76.022836,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.515,1,4455,ITERATING,True,1.003461,-75.867692,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.52,1,4456,NEXT_STEP,True,1.003461,-75.841835,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.55,1,4458,ITERATING,True,1.003461,-75.68669,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.555,1,4459,NEXT_STEP,True,1.003461,-75.660834,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.585,1,4461,ITERATING,True,1.003461,-75.505689,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.59,1,4462,NEXT_STEP,True,1.003461,-75.479833,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.62,1,4464,ITERATING,True,1.003461,-75.324688,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.625,1,4465,NEXT_STEP,True,1.003461,-75.298831,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.655,1,4467,ITERATING,True,1.003461,-75.143687,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.66,1,4468,NEXT_STEP,True,1.003461,-75.11783,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.69,1,4470,ITERATING,True,1.003461,-74.962686,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.695,1,4471,NEXT_STEP,True,1.003461,-74.936829,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.725,1,4473,ITERATING,True,1.003461,-74.781685,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.73,1,4474,NEXT_STEP,True,1.003461,-74.755828,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.76,1,4476,ITERATING,True,1.003461,-74.600684,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.765,1,4477,NEXT_STEP,True,1.003461,-74.574827,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.795,1,4479,ITERATING,True,1.003461,-74.419683,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.8,1,4480,NEXT_STEP,True,1.003461,-74.393826,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.83,1,4482,ITERATING,True,1.003461,-74.238682,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.835,1,4483,NEXT_STEP,True,1.003461,-74.212825,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.865,1,4485,ITERATING,True,1.003461,-74.057681,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.87,1,4486,NEXT_STEP,True,1.003461,-74.031824,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.9,1,4488,ITERATING,True,1.003461,-73.87668,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.905,1,4489,NEXT_STEP,True,1.003461,-73.850823,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.935,1,4491,ITERATING,True,1.003461,-73.695679,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.94,1,4492,NEXT_STEP,True,1.003461,-73.669823,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.97,1,4494,ITERATING,True,1.003461,-73.514678,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
48.975,1,4495,NEXT_STEP,True,1.003461,-73.488822,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.005,1,4497,ITERATING,True,1.003461,-73.333678,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.01,1,4498,NEXT_STEP,True,1.003461,-73.307821,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.04,1,4500,ITERATING,True,1.003461,-73.152677,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.045,1,4501,NEXT_STEP,True,1.003461,-73.12682,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.075,1,4503,ITERATING,True,1.003461,-72.971676,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.08,1,4504,NEXT_STEP,True,1.003461,-72.94582,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.11,1,4506,ITERATING,True,1.003461,-72.790676,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.115,1,4507,NEXT_STEP,True,1.003461,-72.764819,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.145,1,4509,ITERATING,True,1.003461,-72.609675,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.15,1,4510,NEXT_STEP,True,1.003461,-72.583818,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.18,1,4512,ITERATING,True,1.003461,-72.428674,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.185,1,4513,NEXT_STEP,True,1.003461,-72.402818,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.215,1,4515,ITERATING,True,1.003461,-72.247674,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.22,1,4516,NEXT_STEP,True,1.003461,-72.221817,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.25,1,4518,ITERATING,True,1.003461,-72.066673,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.255,1,4519,NEXT_STEP,True,1.003461,-72.040817,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.285,1,4521,ITERATING,True,1.003461,-71.885673,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.29,1,4522,NEXT_STEP,True,1.003461,-71.859816,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.32,1,4524,ITERATING,True,1.003461,-71.704672,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.325,1,4525,NEXT_STEP,True,1.003461,-71.678816,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.355,1,4527,ITERATING,True,1.003461,-71.523672,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.36,1,4528,NEXT_STEP,True,1.003461,-71.497815,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.39,1,4530,ITERATING,True,1.003461,-71.342671,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.395,1,4531,NEXT_STEP,True,1.003461,-71.316815,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.425,1,4533,ITERATING,True,1.003461,-71.16167,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.43,1,4534,NEXT_STEP,True,1.003461,-71.135814,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.46,1,4536,ITERATING,True,1.003461,-70.98067,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.465,1,4537,NEXT_STEP,True,1.003461,-70.954814,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.495,1,4539,ITERATING,True,1.003461,-70.79967,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.5,1,4540,NEXT_STEP,True,1.003461,-70.773813,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.53,1,4542,ITERATING,True,1.003461,-70.618669,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.535,1,4543,NEXT_STEP,True,1.003461,-70.592813,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.565,1,4545,ITERATING,True,1.003461,-70.437669,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.57,1,4546,NEXT_STEP,True,1.003461,-70.411812,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.6,1,4548,ITERATING,True,1.003461,-70.256668,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.605,1,4549,NEXT_STEP,True,1.003461,-70.230812,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.635,1,4551,ITERATING,True,1.003461,-70.075668,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.64,1,4552,NEXT_STEP,True,1.003461,-70.049812,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.67,1,4554,ITERATING,True,1.003461,-69.894668,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.675,1,4555,NEXT_STEP,True,1.003461,-69.868811,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.705,1,4557,ITERATING,True,1.003461,-69.713667,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.71,1,4558,NEXT_STEP,True,1.003461,-69.687811,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.74,1,4560,ITERATING,True,1.003461,-69.532667,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.745,1,4561,NEXT_STEP,True,1.003461,-69.506811,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.775,1,4563,ITERATING,True,1.003461,-69.351667,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.78,1,4564,NEXT_STEP,True,1.003461,-69.32581,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.81,1,4566,ITERATING,True,1.003461,-69.170666,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.815,1,4567,NEXT_STEP,True,1.003461,-69.14481,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.845,1,4569,ITERATING,True,1.003461,-68.989666,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.85,1,4570,NEXT_STEP,True,1.003461,-68.96381,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.88,1,4572,ITERATING,True,1.003461,-68.808666,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.885,1,4573,NEXT_STEP,True,1.003461,-68.782809,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.915,1,4575,ITERATING,True,1.003461,-68.627666,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.92,1,4576,NEXT_STEP,True,1.003461,-68.601809,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.95,1,4578,ITERATING,True,1.003461,-68.446665,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.955,1,4579,NEXT_STEP,True,1.003461,-68.420809,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.985,1,4581,ITERATING,True,1.003461,-68.265665,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
49.99,1,4582,NEXT_STEP,True,1.003461,-68.239809,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.02,1,4584,ITERATING,True,1.003461,-68.084665,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.025,1,4585,NEXT_STEP,True,1.003461,-68.058808,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.055,1,4587,ITERATING,True,1.003461,-67.903664,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.06,1,4588,NEXT_STEP,True,1.003461,-67.877808,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.09,1,4590,ITERATING,True,1.003461,-67.722664,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.095,1,4591,NEXT_STEP,True,1.003461,-67.696808,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.125,1,4593,ITERATING,True,1.003461,-67.541664,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.13,1,4594,NEXT_STEP,True,1.003461,-67.515807,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.16,1,4596,ITERATING,True,1.003461,-67.360664,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.165,1,4597,NEXT_STEP,True,1.003461,-67.334807,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.195,1,4599,ITERATING,True,1.003461,-67.179663,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.2,1,4600,NEXT_STEP,True,1.003461,-67.153807,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.23,1,4602,ITERATING,True,1.003461,-66.998663,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.235,1,4603,NEXT_STEP,True,1.003461,-66.972807,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.265,1,4605,ITERATING,True,1.003461,-66.817663,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.27,1,4606,NEXT_STEP,True,1.003461,-66.791806,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.3,1,4608,ITERATING,True,1.003461,-66.636662,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.305,1,4609,NEXT_STEP,True,1.003461,-66.610806,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.335,1,4611,ITERATING,True,1.003461,-66.455662,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.34,1,4612,NEXT_STEP,True,1.003461,-66.429806,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.37,1,4614,ITERATING,True,1.003461,-66.274662,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.375,1,4615,NEXT_STEP,True,1.003461,-66.248806,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.405,1,4617,ITERATING,True,1.003461,-66.093662,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.41,1,4618,NEXT_STEP,True,1.003461,-66.067805,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.44,1,4620,ITERATING,True,1.003461,-65.912662,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.445,1,4621,NEXT_STEP,True,1.003461,-65.886805,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.475,1,4623,ITERATING,True,1.003461,-65.731661,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.48,1,4624,NEXT_STEP,True,1.003461,-65.705805,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.51,1,4626,ITERATING,True,1.003461,-65.550661,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.515,1,4627,NEXT_STEP,True,1.003461,-65.524805,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.545,1,4629,ITERATING,True,1.003461,-65.369661,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.55,1,4630,NEXT_STEP,True,1.003461,-65.343804,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.58,1,4632,ITERATING,True,1.003461,-65.188661,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.585,1,4633,NEXT_STEP,True,1.003461,-65.162804,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.615,1,4635,ITERATING,True,1.003461,-65.00766,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.62,1,4636,NEXT_STEP,True,1.003461,-64.981804,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.65,1,4638,ITERATING,True,1.003461,-64.82666,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.655,1,4639,NEXT_STEP,True,1.003461,-64.800804,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.685,1,4641,ITERATING,True,1.003461,-64.64566,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.69,1,4642,NEXT_STEP,True,1.003461,-64.619804,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.72,1,4644,ITERATING,True,1.003461,-64.46466,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.725,1,4645,NEXT_STEP,True,1.003461,-64.438803,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.755,1,4647,ITERATING,True,1.003461,-64.28366,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.76,1,4648,NEXT_STEP,True,1.003461,-64.257803,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.79,1,4650,ITERATING,True,1.003461,-64.102659,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.795,1,4651,NEXT_STEP,True,1.003461,-64.076803,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.825,1,4653,ITERATING,True,1.003461,-63.921659,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.83,1,4654,NEXT_STEP,True,1.003461,-63.895803,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.86,1,4656,ITERATING,True,1.003461,-63.740659,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.865,1,4657,NEXT_STEP,True,1.003461,-63.714803,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.895,1,4659,ITERATING,True,1.003461,-63.559659,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.9,1,4660,NEXT_STEP,True,1.003461,-63.533802,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.93,1,4662,ITERATING,True,1.003461,-63.378658,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.935,1,4663,NEXT_STEP,True,1.003461,-63.352802,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.965,1,4665,ITERATING,True,1.003461,-63.197658,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
50.97,1,4666,NEXT_STEP,True,1.003461,-63.171802,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.0,1,4668,ITERATING,True,1.003461,-63.016658,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.005,1,4669,NEXT_STEP,True,1.003461,-62.990802,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.035,1,4671,ITERATING,True,1.003461,-62.835658,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.04,1,4672,NEXT_STEP,True,1.003461,-62.809802,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.07,1,4674,ITERATING,True,1.003461,-62.654658,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.075,1,4675,NEXT_STEP,True,1.003461,-62.628801,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.105,1,4677,ITERATING,True,1.003461,-62.473657,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.11,1,4678,NEXT_STEP,True,1.003461,-62.447801,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.14,1,4680,ITERATING,True,1.003461,-62.292657,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.145,1,4681,NEXT_STEP,True,1.003461,-62.266801,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.175,1,4683,ITERATING,True,1.003461,-62.111657,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.18,1,4684,NEXT_STEP,True,1.003461,-62.085801,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.21,1,4686,ITERATING,True,1.003461,-61.930657,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.215,1,4687,NEXT_STEP,True,1.003461,-61.904801,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.245,1,4689,ITERATING,True,1.003461,-61.749657,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.25,1,4690,NEXT_STEP,True,1.003461,-61.7238,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.28,1,4692,ITERATING,True,1.003461,-61.568656,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.285,1,4693,NEXT_STEP,True,1.003461,-61.5428,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.315,1,4695,ITERATING,True,1.003461,-61.387656,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.32,1,4696,NEXT_STEP,True,1.003461,-61.3618,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.35,1,4698,ITERATING,True,1.003461,-61.206656,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.355,1,4699,NEXT_STEP,True,1.003461,-61.1808,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.385,1,4701,ITERATING,True,1.003461,-61.025656,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.39,1,4702,NEXT_STEP,True,1.003461,-60.999799,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.42,1,4704,ITERATING,True,1.003461,-60.844656,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.425,1,4705,NEXT_STEP,True,1.003461,-60.818799,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.455,1,4707,ITERATING,True,1.003461,-60.663655,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.46,1,4708,NEXT_STEP,True,1.003461,-60.637799,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.49,1,4710,ITERATING,True,1.003461,-60.482655,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.495,1,4711,NEXT_STEP,True,1.003461,-60.456799,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.525,1,4713,ITERATING,True,1.003461,-60.301655,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.53,1,4714,NEXT_STEP,True,1.003461,-60.275799,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.56,1,4716,ITERATING,True,1.003461,-60.120655,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.565,1,4717,NEXT_STEP,True,1.003461,-60.094798,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.595,1,4719,ITERATING,True,1.003461,-59.939655,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.6,1,4720,NEXT_STEP,True,1.003461,-59.913798,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.63,1,4722,ITERATING,True,1.003461,-59.758654,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.635,1,4723,NEXT_STEP,True,1.003461,-59.732798,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.665,1,4725,ITERATING,True,1.003461,-59.577654,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.67,1,4726,NEXT_STEP,True,1.003461,-59.551798,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.7,1,4728,ITERATING,True,1.003461,-59.396654,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.705,1,4729,NEXT_STEP,True,1.003461,-59.370797,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.735,1,4731,ITERATING,True,1.003461,-59.215654,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.74,1,4732,NEXT_STEP,True,1.003461,-59.189797,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.77,1,4734,ITERATING,True,1.003461,-59.034653,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.775,1,4735,NEXT_STEP,True,1.003461,-59.008797,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.805,1,4737,ITERATING,True,1.003461,-58.853653,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.81,1,4738,NEXT_STEP,True,1.003461,-58.827797,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.84,1,4740,ITERATING,True,1.003461,-58.672653,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.845,1,4741,NEXT_STEP,True,1.003461,-58.646796,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.875,1,4743,ITERATING,True,1.003461,-58.491653,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.88,1,4744,NEXT_STEP,True,1.003461,-58.465796,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
