t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
51.91,1,4746,ITERATING,True,1.003461,-58.310652,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.915,1,4747,NEXT_STEP,True,1.003461,-58.284796,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.945,1,4749,ITERATING,True,1.003461,-58.129652,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.95,1,4750,NEXT_STEP,True,1.003461,-58.103796,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.98,1,4752,ITERATING,True,1.003461,-57.948652,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
51.985,1,4753,NEXT_STEP,True,1.003461,-57.922795,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.015,1,4755,ITERATING,True,1.003461,-57.767651,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.02,1,4756,NEXT_STEP,True,1.003461,-57.741795,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.05,1,4758,ITERATING,True,1.003461,-57.586651,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.055,1,4759,NEXT_STEP,True,1.003461,-57.560795,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.085,1,4761,ITERATING,True,1.003461,-57.405651,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.09,1,4762,NEXT_STEP,True,1.003461,-57.379794,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.12,1,4764,ITERATING,True,1.003461,-57.22465,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.125,1,4765,NEXT_STEP,True,1.003461,-57.198794,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.155,1,4767,ITERATING,True,1.003461,-57.04365,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.16,1,4768,NEXT_STEP,True,1.003461,-57.017794,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.19,1,4770,ITERATING,True,1.003461,-56.86265,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.195,1,4771,NEXT_STEP,True,1.003461,-56.836793,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.225,1,4773,ITERATING,True,1.003461,-56.68165,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.23,1,4774,NEXT_STEP,True,1.003461,-56.655793,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.26,1,4776,ITERATING,True,1.003461,-56.500649,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.265,1,4777,NEXT_STEP,True,1.003461,-56.474793,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.295,1,4779,ITERATING,True,1.003461,-56.319649,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.3,1,4780,NEXT_STEP,True,1.003461,-56.293792,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.33,1,4782,ITERATING,True,1.003461,-56.138648,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.335,1,4783,NEXT_STEP,True,1.003461,-56.112792,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.365,1,4785,ITERATING,True,1.003461,-55.957648,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.37,1,4786,NEXT_STEP,True,1.003461,-55.931792,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.4,1,4788,ITERATING,True,1.003461,-55.776648,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.405,1,4789,NEXT_STEP,True,1.003461,-55.750791,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.435,1,4791,ITERATING,True,1.003461,-55.595647,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.44,1,4792,NEXT_STEP,True,1.003461,-55.569791,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.47,1,4794,ITERATING,True,1.003461,-55.414647,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.475,1,4795,NEXT_STEP,True,1.003461,-55.388791,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.505,1,4797,ITERATING,True,1.003461,-55.233647,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.51,1,4798,NEXT_STEP,True,1.003461,-55.20779,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.54,1,4800,ITERATING,True,1.003461,-55.052646,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.545,1,4801,NEXT_STEP,True,1.003461,-55.02679,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.575,1,4803,ITERATING,True,1.003461,-54.871646,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.58,1,4804,NEXT_STEP,True,1.003461,-54.84579,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.61,1,4806,ITERATING,True,1.003461,-54.690646,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.615,1,4807,NEXT_STEP,True,1.003461,-54.664789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.645,1,4809,ITERATING,True,1.003461,-54.509645,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.65,1,4810,NEXT_STEP,True,1.003461,-54.483789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.68,1,4812,ITERATING,True,1.003461,-54.328645,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.685,1,4813,NEXT_STEP,True,1.003461,-54.302788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.715,1,4815,ITERATING,True,1.003461,-54.147644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.72,1,4816,NEXT_STEP,True,1.003461,-54.121788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.75,1,4818,ITERATING,True,1.003461,-53.966644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.755,1,4819,NEXT_STEP,True,1.003461,-53.940788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.785,1,4821,ITERATING,True,1.003461,-53.785644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.79,1,4822,NEXT_STEP,True,1.003461,-53.759787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.82,1,4824,ITERATING,True,1.003461,-53.604643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.825,1,4825,NEXT_STEP,True,1.003461,-53.578787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.855,1,4827,ITERATING,True,1.003461,-53.423643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.86,1,4828,NEXT_STEP,True,1.003461,-53.397787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.89,1,4830,ITERATING,True,1.003461,-53.242643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.895,1,4831,NEXT_STEP,True,1.003461,-53.216787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.925,1,4833,ITERATING,True,1.003461,-53.061643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.93,1,4834,NEXT_STEP,True,1.003461,-53.035786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.96,1,4836,ITERATING,True,1.003461,-52.880643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.965,1,4837,NEXT_STEP,True,1.003461,-52.854786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
52.995,1,4839,ITERATING,True,1.003461,-52.699643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.0,1,4840,NEXT_STEP,True,1.003461,-52.673786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.03,1,4842,ITERATING,True,1.003461,-52.518643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.035,1,4843,NEXT_STEP,True,1.003461,-52.492786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.065,1,4845,ITERATING,True,1.003461,-52.337643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.07,1,4846,NEXT_STEP,True,1.003461,-52.311786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.1,1,4848,ITERATING,True,1.003461,-52.156643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.105,1,4849,NEXT_STEP,True,1.003461,-52.130786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.135,1,4851,ITERATING,True,1.003461,-51.975643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.14,1,4852,NEXT_STEP,True,1.003461,-51.949786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.17,1,4854,ITERATING,True,1.003461,-51.794643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.175,1,4855,NEXT_STEP,True,1.003461,-51.768786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.205,1,4857,ITERATING,True,1.003461,-51.613643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.21,1,4858,NEXT_STEP,True,1.003461,-51.587786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.24,1,4860,ITERATING,True,1.003461,-51.432643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.245,1,4861,NEXT_STEP,True,1.003461,-51.406786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.275,1,4863,ITERATING,True,1.003461,-51.251643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.28,1,4864,NEXT_STEP,True,1.003461,-51.225786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.31,1,4866,ITERATING,True,1.003461,-51.070643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.315,1,4867,NEXT_STEP,True,1.003461,-51.044786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.345,1,4869,ITERATING,True,1.003461,-50.889643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.35,1,4870,NEXT_STEP,True,1.003461,-50.863786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.38,1,4872,ITERATING,True,1.003461,-50.708643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.385,1,4873,NEXT_STEP,True,1.003461,-50.682786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.415,1,4875,ITERATING,True,1.003461,-50.527643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.42,1,4876,NEXT_STEP,True,1.003461,-50.501786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.45,1,4878,ITERATING,True,1.003461,-50.346643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.455,1,4879,NEXT_STEP,True,1.003461,-50.320786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.485,1,4881,ITERATING,True,1.003461,-50.165643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.49,1,4882,NEXT_STEP,True,1.003461,-50.139786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.52,1,4884,ITERATING,True,1.003461,-49.984643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.525,1,4885,NEXT_STEP,True,1.003461,-49.958786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.555,1,4887,ITERATING,True,1.003461,-49.803643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.56,1,4888,NEXT_STEP,True,1.003461,-49.777786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.59,1,4890,ITERATING,True,1.003461,-49.622643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.595,1,4891,NEXT_STEP,True,1.003461,-49.596786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.625,1,4893,ITERATING,True,1.003461,-49.441643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.63,1,4894,NEXT_STEP,True,1.003461,-49.415786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.66,1,4896,ITERATING,True,1.003461,-49.260643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.665,1,4897,NEXT_STEP,True,1.003461,-49.234786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.695,1,4899,ITERATING,True,1.003461,-49.079643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.7,1,4900,NEXT_STEP,True,1.003461,-49.053786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.73,1,4902,ITERATING,True,1.003461,-48.898643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.735,1,4903,NEXT_STEP,True,1.003461,-48.872786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.765,1,4905,ITERATING,True,1.003461,-48.717643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.77,1,4906,NEXT_STEP,True,1.003461,-48.691786,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.8,1,4908,ITERATING,True,1.003461,-48.536643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.805,1,4909,NEXT_STEP,True,1.003461,-48.510787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.835,1,4911,ITERATING,True,1.003461,-48.355643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.84,1,4912,NEXT_STEP,True,1.003461,-48.329787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.87,1,4914,ITERATING,True,1.003461,-48.174643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.875,1,4915,NEXT_STEP,True,1.003461,-48.148787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.905,1,4917,ITERATING,True,1.003461,-47.993643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.91,1,4918,NEXT_STEP,True,1.003461,-47.967787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.94,1,4920,ITERATING,True,1.003461,-47.812643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.945,1,4921,NEXT_STEP,True,1.003461,-47.786787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.975,1,4923,ITERATING,True,1.003461,-47.631643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
53.98,1,4924,NEXT_STEP,True,1.003461,-47.605787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.01,1,4926,ITERATING,True,1.003461,-47.450643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.015,1,4927,NEXT_STEP,True,1.003461,-47.424787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.045,1,4929,ITERATING,True,1.003461,-47.269643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.05,1,4930,NEXT_STEP,True,1.003461,-47.243787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.08,1,4932,ITERATING,True,1.003461,-47.088643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.085,1,4933,NEXT_STEP,True,1.003461,-47.062787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.115,1,4935,ITERATING,True,1.003461,-46.907643,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.12,1,4936,NEXT_STEP,True,1.003461,-46.881787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.15,1,4938,ITERATING,True,1.003461,-46.726644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.155,1,4939,NEXT_STEP,True,1.003461,-46.700787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.185,1,4941,ITERATING,True,1.003461,-46.545644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.19,1,4942,NEXT_STEP,True,1.003461,-46.519787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.22,1,4944,ITERATING,True,1.003461,-46.364644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.225,1,4945,NEXT_STEP,True,1.003461,-46.338787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.255,1,4947,ITERATING,True,1.003461,-46.183644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.26,1,4948,NEXT_STEP,True,1.003461,-46.157788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.29,1,4950,ITERATING,True,1.003461,-46.002644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.295,1,4951,NEXT_STEP,True,1.003461,-45.976788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.325,1,4953,ITERATING,True,1.003461,-45.821644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.33,1,4954,NEXT_STEP,True,1.003461,-45.795788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.36,1,4956,ITERATING,True,1.003461,-45.640644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.365,1,4957,NEXT_STEP,True,1.003461,-45.614788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.395,1,4959,ITERATING,True,1.003461,-45.459644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.4,1,4960,NEXT_STEP,True,1.003461,-45.433788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.43,1,4962,ITERATING,True,1.003461,-45.278644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.435,1,4963,NEXT_STEP,True,1.003461,-45.252788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.465,1,4965,ITERATING,True,1.003461,-45.097644,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.47,1,4966,NEXT_STEP,True,1.003461,-45.071788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.5,1,4968,ITERATING,True,1.003461,-44.916645,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.505,1,4969,NEXT_STEP,True,1.003461,-44.890788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.535,1,4971,ITERATING,True,1.003461,-44.735645,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.54,1,4972,NEXT_STEP,True,1.003461,-44.709788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.57,1,4974,ITERATING,True,1.003461,-44.554645,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.575,1,4975,NEXT_STEP,True,1.003461,-44.528788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.605,1,4977,ITERATING,True,1.003461,-44.373645,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.61,1,4978,NEXT_STEP,True,1.003461,-44.347789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.64,1,4980,ITERATING,True,1.003461,-44.192645,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.645,1,4981,NEXT_STEP,True,1.003461,-44.166789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.675,1,4983,ITERATING,True,1.00346,-44.011645,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.68,1,4984,NEXT_STEP,True,1.003461,-43.985787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.71,1,4986,ITERATING,True,1.003461,-43.830645,675,0.729545,0.688478,0.883267,0.61689,0.729357,dist_bus,675,0.729357,0.729357,0.729545,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.715,1,4987,NEXT_STEP,True,1.003461,-43.804789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.745,1,4989,ITERATING,True,1.00346,-43.649645,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.75,1,4990,NEXT_STEP,True,1.003461,-43.623787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.78,1,4992,ITERATING,True,1.00346,-43.468645,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.785,1,4993,NEXT_STEP,True,1.003461,-43.442787,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.815,1,4995,ITERATING,True,1.00346,-43.287646,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.82,1,4996,NEXT_STEP,True,1.003461,-43.261788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.85,1,4998,ITERATING,True,1.00346,-43.106646,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.855,1,4999,NEXT_STEP,True,1.003461,-43.080788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.885,1,5001,ITERATING,True,1.00346,-42.925646,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.89,1,5002,NEXT_STEP,True,1.003461,-42.899788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.92,1,5004,ITERATING,True,1.00346,-42.744646,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.925,1,5005,NEXT_STEP,True,1.003461,-42.718788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.955,1,5007,ITERATING,True,1.00346,-42.563646,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.96,1,5008,NEXT_STEP,True,1.003461,-42.537788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.99,1,5010,ITERATING,True,1.00346,-42.382646,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
54.995,1,5011,NEXT_STEP,True,1.003461,-42.356788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.025,1,5013,ITERATING,True,1.00346,-42.201646,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.03,1,5014,NEXT_STEP,True,1.003461,-42.175788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.06,1,5016,ITERATING,True,1.00346,-42.020646,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.065,1,5017,NEXT_STEP,True,1.003461,-41.994788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.095,1,5019,ITERATING,True,1.00346,-41.839646,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.1,1,5020,NEXT_STEP,True,1.003461,-41.813788,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.13,1,5022,ITERATING,True,1.00346,-41.658647,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.135,1,5023,NEXT_STEP,True,1.003461,-41.632789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.165,1,5025,ITERATING,True,1.00346,-41.477647,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.17,1,5026,NEXT_STEP,True,1.003461,-41.451789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.2,1,5028,ITERATING,True,1.00346,-41.296647,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.205,1,5029,NEXT_STEP,True,1.003461,-41.270789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.235,1,5031,ITERATING,True,1.00346,-41.115647,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.24,1,5032,NEXT_STEP,True,1.003461,-41.089789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.27,1,5034,ITERATING,True,1.00346,-40.934647,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.275,1,5035,NEXT_STEP,True,1.003461,-40.908789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.305,1,5037,ITERATING,True,1.00346,-40.753647,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.31,1,5038,NEXT_STEP,True,1.003461,-40.727789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.34,1,5040,ITERATING,True,1.00346,-40.572647,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.345,1,5041,NEXT_STEP,True,1.003461,-40.546789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.375,1,5043,ITERATING,True,1.00346,-40.391647,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.38,1,5044,NEXT_STEP,True,1.003461,-40.365789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.41,1,5046,ITERATING,True,1.00346,-40.210647,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.415,1,5047,NEXT_STEP,True,1.003461,-40.184789,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.445,1,5049,ITERATING,True,1.00346,-40.029648,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.45,1,5050,NEXT_STEP,True,1.003461,-40.00379,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.48,1,5052,ITERATING,True,1.00346,-39.848648,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.485,1,5053,NEXT_STEP,True,1.003461,-39.82279,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.515,1,5055,ITERATING,True,1.00346,-39.667648,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.52,1,5056,NEXT_STEP,True,1.003461,-39.64179,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.55,1,5058,ITERATING,True,1.00346,-39.486648,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.555,1,5059,NEXT_STEP,True,1.003461,-39.46079,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.585,1,5061,ITERATING,True,1.00346,-39.305649,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.59,1,5062,NEXT_STEP,True,1.003461,-39.279791,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.62,1,5064,ITERATING,True,1.00346,-39.124649,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.625,1,5065,NEXT_STEP,True,1.003461,-39.098791,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.655,1,5067,ITERATING,True,1.00346,-38.943649,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.66,1,5068,NEXT_STEP,True,1.003461,-38.917791,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.69,1,5070,ITERATING,True,1.00346,-38.762649,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.695,1,5071,NEXT_STEP,True,1.003461,-38.736791,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
