t_granted,feeder,iter,state,vupdate,source_v_pu,source_ang_deg,dist_bus,vavg_pu,va_pu,vb_pu,vc_pu,vpos_pu,alert_signal,alert_bus,alert_v_pu,alert_vpos_pu,alert_vavg_pu,fidvr_stage,tx_v_pu,motor_p_scale,motor_q_scale,caps_on,cap_fraction,tap_pu,restore_frac,motor_slip_avg,motor_slip_max,motor_pf_avg,motor_running_groups,motor_stalled_groups,motor_tripped_groups,motor_restoring_groups,dynamics_enabled,tap_reg1,tap_reg2,tap_reg3
55.725,1,5073,ITERATING,True,1.00346,-38.58165,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.73,1,5074,NEXT_STEP,True,1.003461,-38.555792,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.76,1,5076,ITERATING,True,1.00346,-38.40065,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.765,1,5077,NEXT_STEP,True,1.003461,-38.374792,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.795,1,5079,ITERATING,True,1.00346,-38.21965,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.8,1,5080,NEXT_STEP,True,1.003461,-38.193792,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.83,1,5082,ITERATING,True,1.00346,-38.03865,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.835,1,5083,NEXT_STEP,True,1.003461,-38.012792,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.865,1,5085,ITERATING,True,1.00346,-37.857651,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.87,1,5086,NEXT_STEP,True,1.003461,-37.831793,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.9,1,5088,ITERATING,True,1.00346,-37.676651,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.905,1,5089,NEXT_STEP,True,1.003461,-37.650793,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.935,1,5091,ITERATING,True,1.00346,-37.495651,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.94,1,5092,NEXT_STEP,True,1.003461,-37.469793,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.97,1,5094,ITERATING,True,1.00346,-37.314652,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
55.975,1,5095,NEXT_STEP,True,1.003461,-37.288794,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.005,1,5097,ITERATING,True,1.00346,-37.133652,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.01,1,5098,NEXT_STEP,True,1.003461,-37.107794,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.04,1,5100,ITERATING,True,1.00346,-36.952652,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.045,1,5101,NEXT_STEP,True,1.003461,-36.926794,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.075,1,5103,ITERATING,True,1.00346,-36.771652,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.08,1,5104,NEXT_STEP,True,1.003461,-36.745794,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.11,1,5106,ITERATING,True,1.00346,-36.590653,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.115,1,5107,NEXT_STEP,True,1.003461,-36.564795,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.145,1,5109,ITERATING,True,1.00346,-36.409653,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.15,1,5110,NEXT_STEP,True,1.003461,-36.383795,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.18,1,5112,ITERATING,True,1.00346,-36.228653,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.185,1,5113,NEXT_STEP,True,1.003461,-36.202795,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.215,1,5115,ITERATING,True,1.00346,-36.047654,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.22,1,5116,NEXT_STEP,True,1.003461,-36.021796,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.25,1,5118,ITERATING,True,1.00346,-35.866654,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.255,1,5119,NEXT_STEP,True,1.003461,-35.840796,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.285,1,5121,ITERATING,True,1.00346,-35.685654,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.29,1,5122,NEXT_STEP,True,1.003461,-35.659796,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.32,1,5124,ITERATING,True,1.00346,-35.504655,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.325,1,5125,NEXT_STEP,True,1.003461,-35.478797,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.355,1,5127,ITERATING,True,1.00346,-35.323655,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.36,1,5128,NEXT_STEP,True,1.003461,-35.297797,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.39,1,5130,ITERATING,True,1.00346,-35.142655,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.395,1,5131,NEXT_STEP,True,1.003461,-35.116797,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.425,1,5133,ITERATING,True,1.00346,-34.961656,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.43,1,5134,NEXT_STEP,True,1.003461,-34.935798,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.46,1,5136,ITERATING,True,1.00346,-34.780656,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.465,1,5137,NEXT_STEP,True,1.003461,-34.754798,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.495,1,5139,ITERATING,True,1.00346,-34.599657,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.5,1,5140,NEXT_STEP,True,1.003461,-34.573799,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.53,1,5142,ITERATING,True,1.00346,-34.418657,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.535,1,5143,NEXT_STEP,True,1.003461,-34.392799,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.565,1,5145,ITERATING,True,1.00346,-34.237658,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.57,1,5146,NEXT_STEP,True,1.003461,-34.2118,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.6,1,5148,ITERATING,True,1.00346,-34.056658,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.605,1,5149,NEXT_STEP,True,1.003461,-34.0308,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.635,1,5151,ITERATING,True,1.00346,-33.875659,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.64,1,5152,NEXT_STEP,True,1.003461,-33.849801,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.67,1,5154,ITERATING,True,1.00346,-33.694659,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.675,1,5155,NEXT_STEP,True,1.003461,-33.668801,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.705,1,5157,ITERATING,True,1.00346,-33.51366,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.71,1,5158,NEXT_STEP,True,1.003461,-33.487802,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.74,1,5160,ITERATING,True,1.00346,-33.33266,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.745,1,5161,NEXT_STEP,True,1.003461,-33.306802,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.775,1,5163,ITERATING,True,1.00346,-33.151661,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.78,1,5164,NEXT_STEP,True,1.003461,-33.125803,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.81,1,5166,ITERATING,True,1.00346,-32.970661,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.815,1,5167,NEXT_STEP,True,1.003461,-32.944803,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.845,1,5169,ITERATING,True,1.00346,-32.789662,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.85,1,5170,NEXT_STEP,True,1.003461,-32.763804,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.88,1,5172,ITERATING,True,1.00346,-32.608662,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.885,1,5173,NEXT_STEP,True,1.003461,-32.582804,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.915,1,5175,ITERATING,True,1.00346,-32.427663,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.92,1,5176,NEXT_STEP,True,1.003461,-32.401805,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.95,1,5178,ITERATING,True,1.00346,-32.246663,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.955,1,5179,NEXT_STEP,True,1.003461,-32.220805,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.985,1,5181,ITERATING,True,1.00346,-32.065664,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
56.99,1,5182,NEXT_STEP,True,1.003461,-32.039806,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.02,1,5184,ITERATING,True,1.00346,-31.884664,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.025,1,5185,NEXT_STEP,True,1.003461,-31.858807,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.055,1,5187,ITERATING,True,1.00346,-31.703665,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.06,1,5188,NEXT_STEP,True,1.003461,-31.677807,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.09,1,5190,ITERATING,True,1.00346,-31.522666,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.095,1,5191,NEXT_STEP,True,1.003461,-31.496808,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.125,1,5193,ITERATING,True,1.00346,-31.341666,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.13,1,5194,NEXT_STEP,True,1.003461,-31.315808,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.16,1,5196,ITERATING,True,1.00346,-31.160667,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.165,1,5197,NEXT_STEP,True,1.003461,-31.134809,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.195,1,5199,ITERATING,True,1.00346,-30.979668,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.2,1,5200,NEXT_STEP,True,1.003461,-30.95381,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.23,1,5202,ITERATING,True,1.00346,-30.798668,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.235,1,5203,NEXT_STEP,True,1.003461,-30.77281,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.265,1,5205,ITERATING,True,1.00346,-30.617669,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.27,1,5206,NEXT_STEP,True,1.003461,-30.591811,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.3,1,5208,ITERATING,True,1.00346,-30.43667,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.305,1,5209,NEXT_STEP,True,1.003461,-30.410812,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.335,1,5211,ITERATING,True,1.00346,-30.25567,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.34,1,5212,NEXT_STEP,True,1.003461,-30.229812,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.37,1,5214,ITERATING,True,1.00346,-30.074671,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.375,1,5215,NEXT_STEP,True,1.003461,-30.048813,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.405,1,5217,ITERATING,True,1.00346,-29.893672,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.41,1,5218,NEXT_STEP,True,1.003461,-29.867814,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.44,1,5220,ITERATING,True,1.00346,-29.712672,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.445,1,5221,NEXT_STEP,True,1.003461,-29.686815,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.475,1,5223,ITERATING,True,1.00346,-29.531673,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.48,1,5224,NEXT_STEP,True,1.003461,-29.505815,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.51,1,5226,ITERATING,True,1.00346,-29.350674,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.515,1,5227,NEXT_STEP,True,1.003461,-29.324816,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.545,1,5229,ITERATING,True,1.00346,-29.169675,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.55,1,5230,NEXT_STEP,True,1.003461,-29.143817,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.58,1,5232,ITERATING,True,1.00346,-28.988675,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.585,1,5233,NEXT_STEP,True,1.003461,-28.962817,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.615,1,5235,ITERATING,True,1.00346,-28.807676,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.62,1,5236,NEXT_STEP,True,1.003461,-28.781818,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.65,1,5238,ITERATING,True,1.00346,-28.626677,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.655,1,5239,NEXT_STEP,True,1.003461,-28.600819,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.685,1,5241,ITERATING,True,1.00346,-28.445678,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.69,1,5242,NEXT_STEP,True,1.003461,-28.41982,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.72,1,5244,ITERATING,True,1.00346,-28.264678,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.725,1,5245,NEXT_STEP,True,1.003461,-28.23882,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.755,1,5247,ITERATING,True,1.00346,-28.083679,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.76,1,5248,NEXT_STEP,True,1.003461,-28.057821,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.79,1,5250,ITERATING,True,1.00346,-27.90268,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.795,1,5251,NEXT_STEP,True,1.003461,-27.876822,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.825,1,5253,ITERATING,True,1.00346,-27.721681,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.83,1,5254,NEXT_STEP,True,1.003461,-27.695823,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.86,1,5256,ITERATING,True,1.00346,-27.540681,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.865,1,5257,NEXT_STEP,True,1.003461,-27.514823,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.895,1,5259,ITERATING,True,1.00346,-27.359682,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.9,1,5260,NEXT_STEP,True,1.003461,-27.333824,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.93,1,5262,ITERATING,True,1.00346,-27.178683,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.935,1,5263,NEXT_STEP,True,1.003461,-27.152825,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.965,1,5265,ITERATING,True,1.00346,-26.997684,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
57.97,1,5266,NEXT_STEP,True,1.003461,-26.971826,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.0,1,5268,ITERATING,True,1.00346,-26.816684,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.005,1,5269,NEXT_STEP,True,1.003461,-26.790826,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.035,1,5271,ITERATING,True,1.00346,-26.635685,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.04,1,5272,NEXT_STEP,True,1.003461,-26.609827,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.07,1,5274,ITERATING,True,1.00346,-26.454686,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.075,1,5275,NEXT_STEP,True,1.003461,-26.428828,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.105,1,5277,ITERATING,True,1.00346,-26.273687,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.11,1,5278,NEXT_STEP,True,1.003461,-26.247829,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.14,1,5280,ITERATING,True,1.00346,-26.092688,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.145,1,5281,NEXT_STEP,True,1.003461,-26.06683,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.175,1,5283,ITERATING,True,1.00346,-25.911688,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.18,1,5284,NEXT_STEP,True,1.003461,-25.88583,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.21,1,5286,ITERATING,True,1.00346,-25.730689,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.215,1,5287,NEXT_STEP,True,1.003461,-25.704831,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.245,1,5289,ITERATING,True,1.00346,-25.54969,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.25,1,5290,NEXT_STEP,True,1.003461,-25.523832,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.28,1,5292,ITERATING,True,1.00346,-25.368691,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.285,1,5293,NEXT_STEP,True,1.003461,-25.342833,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.315,1,5295,ITERATING,True,1.00346,-25.187691,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.32,1,5296,NEXT_STEP,True,1.003461,-25.161834,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.35,1,5298,ITERATING,True,1.00346,-25.006692,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.355,1,5299,NEXT_STEP,True,1.003461,-24.980834,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.385,1,5301,ITERATING,True,1.00346,-24.825693,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.39,1,5302,NEXT_STEP,True,1.003461,-24.799835,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.42,1,5304,ITERATING,True,1.00346,-24.644694,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.425,1,5305,NEXT_STEP,True,1.003461,-24.618836,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.455,1,5307,ITERATING,True,1.00346,-24.463695,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.46,1,5308,NEXT_STEP,True,1.003461,-24.437837,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.49,1,5310,ITERATING,True,1.00346,-24.282695,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.495,1,5311,NEXT_STEP,True,1.003461,-24.256837,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.525,1,5313,ITERATING,True,1.00346,-24.101696,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.53,1,5314,NEXT_STEP,True,1.003461,-24.075838,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.56,1,5316,ITERATING,True,1.00346,-23.920697,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.565,1,5317,NEXT_STEP,True,1.003461,-23.894839,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.595,1,5319,ITERATING,True,1.00346,-23.739698,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.6,1,5320,NEXT_STEP,True,1.003461,-23.71384,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.63,1,5322,ITERATING,True,1.00346,-23.558698,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.635,1,5323,NEXT_STEP,True,1.003461,-23.532841,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.665,1,5325,ITERATING,True,1.00346,-23.377699,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.67,1,5326,NEXT_STEP,True,1.003461,-23.351841,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.7,1,5328,ITERATING,True,1.00346,-23.1967,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.705,1,5329,NEXT_STEP,True,1.003461,-23.170842,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.735,1,5331,ITERATING,True,1.00346,-23.015701,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.74,1,5332,NEXT_STEP,True,1.003461,-22.989843,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.77,1,5334,ITERATING,True,1.00346,-22.834702,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.775,1,5335,NEXT_STEP,True,1.003461,-22.808844,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.805,1,5337,ITERATING,True,1.00346,-22.653702,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.81,1,5338,NEXT_STEP,True,1.003461,-22.627845,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.84,1,5340,ITERATING,True,1.00346,-22.472703,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.845,1,5341,NEXT_STEP,True,1.003461,-22.446845,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.875,1,5343,ITERATING,True,1.00346,-22.291704,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.88,1,5344,NEXT_STEP,True,1.003461,-22.265846,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.91,1,5346,ITERATING,True,1.00346,-22.110705,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.915,1,5347,NEXT_STEP,True,1.003461,-22.084847,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.945,1,5349,ITERATING,True,1.00346,-21.929706,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.95,1,5350,NEXT_STEP,True,1.003461,-21.903848,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.98,1,5352,ITERATING,True,1.00346,-21.748706,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
58.985,1,5353,NEXT_STEP,True,1.003461,-21.722849,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.015,1,5355,ITERATING,True,1.00346,-21.567707,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.02,1,5356,NEXT_STEP,True,1.003461,-21.541849,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.05,1,5358,ITERATING,True,1.00346,-21.386708,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.055,1,5359,NEXT_STEP,True,1.003461,-21.36085,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.085,1,5361,ITERATING,True,1.00346,-21.205709,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.09,1,5362,NEXT_STEP,True,1.003461,-21.179851,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.12,1,5364,ITERATING,True,1.00346,-21.02471,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.125,1,5365,NEXT_STEP,True,1.003461,-20.998852,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.155,1,5367,ITERATING,True,1.00346,-20.84371,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.16,1,5368,NEXT_STEP,True,1.003461,-20.817853,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.19,1,5370,ITERATING,True,1.00346,-20.662711,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.195,1,5371,NEXT_STEP,True,1.003461,-20.636853,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.225,1,5373,ITERATING,True,1.00346,-20.481712,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.23,1,5374,NEXT_STEP,True,1.003461,-20.455854,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.26,1,5376,ITERATING,True,1.00346,-20.300713,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.265,1,5377,NEXT_STEP,True,1.003461,-20.274855,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.295,1,5379,ITERATING,True,1.00346,-20.119714,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.3,1,5380,NEXT_STEP,True,1.003461,-20.093856,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.33,1,5382,ITERATING,True,1.00346,-19.938714,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.335,1,5383,NEXT_STEP,True,1.003461,-19.912857,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.365,1,5385,ITERATING,True,1.00346,-19.757715,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.37,1,5386,NEXT_STEP,True,1.003461,-19.731857,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.4,1,5388,ITERATING,True,1.00346,-19.576716,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.405,1,5389,NEXT_STEP,True,1.003461,-19.550858,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.435,1,5391,ITERATING,True,1.00346,-19.395717,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.44,1,5392,NEXT_STEP,True,1.003461,-19.369859,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.47,1,5394,ITERATING,True,1.00346,-19.214718,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.475,1,5395,NEXT_STEP,True,1.003461,-19.18886,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.505,1,5397,ITERATING,True,1.00346,-19.033719,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.51,1,5398,NEXT_STEP,True,1.003461,-19.007861,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.54,1,5400,ITERATING,True,1.00346,-18.852719,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.545,1,5401,NEXT_STEP,True,1.003461,-18.826861,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.575,1,5403,ITERATING,True,1.00346,-18.67172,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.58,1,5404,NEXT_STEP,True,1.003461,-18.645862,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.61,1,5406,ITERATING,True,1.00346,-18.490721,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.615,1,5407,NEXT_STEP,True,1.00346,-18.464863,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.645,1,5409,ITERATING,True,1.00346,-18.309719,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.65,1,5410,NEXT_STEP,True,1.003461,-18.283863,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.68,1,5412,ITERATING,True,1.00346,-18.128722,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.685,1,5413,NEXT_STEP,True,1.003461,-18.102864,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.715,1,5415,ITERATING,True,1.00346,-17.947723,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.72,1,5416,NEXT_STEP,True,1.003461,-17.921865,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.75,1,5418,ITERATING,True,1.00346,-17.766724,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.755,1,5419,NEXT_STEP,True,1.003461,-17.740866,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.785,1,5421,ITERATING,True,1.00346,-17.585725,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.79,1,5422,NEXT_STEP,True,1.00346,-17.559867,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.82,1,5424,ITERATING,True,1.00346,-17.404724,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.825,1,5425,NEXT_STEP,True,1.003461,-17.378867,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.855,1,5427,ITERATING,True,1.00346,-17.223726,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.86,1,5428,NEXT_STEP,True,1.003461,-17.197869,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.89,1,5430,ITERATING,True,1.00346,-17.042728,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.895,1,5431,NEXT_STEP,True,1.00346,-17.01687,675,0.729543,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729543,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.925,1,5433,ITERATING,True,1.00346,-16.861726,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.93,1,5434,NEXT_STEP,True,1.003461,-16.83587,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.96,1,5436,ITERATING,True,1.00346,-16.680729,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.965,1,5437,NEXT_STEP,True,1.003461,-16.654871,675,0.729543,0.688476,0.883266,0.616889,0.729355,dist_bus,675,0.729355,0.729355,0.729543,LOAD_RESTORATION,1.003461,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
59.995,1,5439,ITERATING,True,1.00346,-16.49973,675,0.729544,0.688477,0.883266,0.61689,0.729356,dist_bus,675,0.729356,0.729356,0.729544,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
60.0,1,5440,NEXT_STEP,False,1.00346,-16.49973,675,0.729542,0.688475,0.883265,0.616888,0.729354,dist_bus,675,0.729354,0.729354,0.729542,LOAD_RESTORATION,1.00346,0.02,0.02,True,1.0,1.1,0.0,,,,0,0,12,0,False,1.1,1.1,1.1
